Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.339377,66.0397,46.44667,2.512171,2.512171,0,0,0,2.512171,93.12172,0,4.440892E-16,0,2.339377,2.64439,2.512171,0,0,0.1530225,10.48755,0,0.3050137,-0.3050137,13.53335,96.66656,0.1171021,2.763388,1.871501,0,12.82693
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.746313,76.35441,51.55008,0.1324786,0.1324786,0,-1,0,0.1324786,2073.024,2.114935,0,0,2.746313,0.1394512,0.1324786,0,0,0.4919266,10.18254,0.4919266,0,0.4919266,14.00003,100,0.1170474,0.1457265,2.19705,0,12.92885
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,2.939508,84.71788,56.39544,0.882761,0.882761,0,0,0,0.882761,332.9902,2.010286,0,0,2.939508,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1170474,0.9710371,2.351606,0,13.56478
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,2.963123,90.21733,60.37112,1.79458,1.79458,0,0,0,1.79458,165.1151,1.074091,0,0,2.963123,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1170474,1.974038,2.370498,0,13.5884
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.846894,92.56216,63.32421,0.08592736,0.08592736,0,0,0,0.08592736,3313.14,2.756444,0,0,2.846894,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1170474,0.09452009,2.277515,0,13.47217
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.583194,92.6803,66.12439,0.8055443,0.8055443,0,0,0,0.8055443,320.6768,1.735253,0,0,2.583194,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1170474,0.8860987,2.066555,0,13.20847
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.191185,89.72054,67.73951,0.4059102,0.4059102,0,-1,0,0.4059102,539.82,1.763911,0,0,2.191185,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1170474,0.4465012,1.752948,0,12.81646
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.655237,84.08618,68.21736,0.1055921,0.1055921,0,-1,0,0.1055921,1567.577,1.544088,0,0,1.655237,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1170474,0.1161513,1.32419,0,12.28051
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7502543,75.43426,68.70477,0.1121189,0.1121189,0,-1,0,0.1121189,669.1595,0.6322344,0,0,0.7502543,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1170474,0.1233308,0.6002035,0,11.37553
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,67.84464,67.84464,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1170474,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,65.63699,65.63699,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1170474,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,63.5918,63.5918,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1170474,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,61.23124,61.23124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1170474,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,58.59353,58.59353,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1170474,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,55.90804,55.90804,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1170474,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,53.81507,53.81507,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1170474,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,52.2764,52.2764,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1170474,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,50.67084,50.67084,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1170474,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,49.29464,49.29464,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1170474,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,48.16692,48.16692,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1170474,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,46.95319,46.95319,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170474,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,45.95927,45.95927,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1174537,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,45.36674,45.36674,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1177882,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.659467,57.79329,44.66909,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,403.078,0,0,0,1.659467,0,0,3.505263,3.33,5.14586,5.994,4.989467,0,4.989467,13.85166,98.94023,0.1179962,0.4528686,1.327574,5,7.653467
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.333509,66.26015,46.6856,0.9052576,0.9052576,0,0,0,0.9052576,257.7729,1.224213,0,0,2.333509,0.9529027,0.9052576,0,0,0.1563933,10.48452,0.1563933,0,0.1563933,14.00003,100,0.1179789,0.9957833,1.866807,0,12.81803
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.738798,76.54121,51.76988,2.473583,2.473583,0,-1,0,2.473583,110.7219,0.1350268,0,0,2.738798,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1179789,2.720941,2.191038,0,13.36407
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.93083,84.88113,56.60569,2.430492,2.430492,0,0,0,2.430492,120.5859,0.3724171,0,0,2.93083,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1179789,2.673541,2.344664,0,13.5561
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,2.954654,90.31952,60.53359,3.91058,3.91058,1.25,0,0.50625,3.91058,75.5554,0.1540437,0,0,2.954654,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1179789,4.301638,2.363724,5,13.57993
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.837914,92.65501,63.48668,0.01506837,0.01506837,0,0,0,0.01506837,18833.59,2.822052,0,0,2.837914,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1179789,0.0165752,2.270331,0,13.46319
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.573981,92.7673,66.28686,0.356269,0.356269,0,0,0,0.356269,722.4825,2.198961,0,0,2.573981,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1179789,0.3918959,2.059185,0,13.19925
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.182104,89.79588,67.89243,1.005109,1.005109,0,-1,0,1.005109,217.1013,1.124095,0,0,2.182104,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1179789,1.10562,1.745683,0,12.80738
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.646204,84.17286,68.37983,1.72638,1.72638,0,-1,0,1.72638,95.35581,0,0,0,1.646204,1.817243,1.72638,0,0,0,10.62527,0,0.1710385,-0.1710385,13.81974,98.71221,0.1179789,1.899019,1.316963,0,12.27148
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6672493,74.82498,68.86723,1.176181,1.176181,0,-1,0,1.176181,56.73014,0,0,0,0.6672493,1.238086,1.176181,0,0,0.1900428,10.45424,0,0.5708364,-0.5708364,13.21802,94.41426,0.1179789,1.2938,0.5337995,0,11.12148
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,67.94977,67.94977,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.8243054,9.883399,0,0.106181,-0.106181,13.1061,93.6148,0.1179789,0.1109591,0,0,9.883399
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,65.79945,65.79945,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.9422843,9.777218,0,2.234952,-2.234952,10.75025,76.78736,0.1179789,2.335525,0,0,9.777218
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,63.75427,63.75427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.425564,7.542266,0,0,0,10.75025,76.78736,0.1179789,0,0,0,7.542266
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,61.33637,61.33637,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.425564,7.542266,0,3.076421,-3.076421,7.507421,53.62432,0.1179789,3.21486,0,0,7.542266
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,58.756,58.756,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.84381,4.465846,0,3.397918,-3.397918,3.9257,28.04066,0.1179789,3.550824,0,0,4.465846
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,56.0705,56.0705,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.61927,1.067928,0,0.3471403,-0.3471403,3.559783,25.42697,0.1179789,0.3627616,0,0,1.067928
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,53.96798,53.96798,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,11.00498,0.7207876,0,0.6461817,-0.6461817,2.878647,20.56172,0.1179789,0.6752598,0,0,0.7207876
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,52.46754,52.46754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72296,0.07460595,0,0,0,2.878647,20.56172,0.1179789,0,0,0,0.07460595
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,50.85242,50.85242,0.3695652,0.07087565,0,-1,0,0.07087565,0,0,0.2986896,0.3356461,0,0.07460595,0.07087565,0,0,11.72296,0.07460595,0,0.07460595,-0.07460595,2.800006,20,0.1179789,0.4065218,0,0,0.07460595
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,49.45711,49.45711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179789,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,48.32939,48.32939,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179789,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,47.14433,47.14433,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179789,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,46.15041,46.15041,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1182834,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,45.55788,45.55788,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1186145,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.656141,58.00575,44.88889,0,0,3.505263,0,1.121937,0,0,0,0,0,1.656141,0,0,3.505263,3.33,5.14586,5.994,4.986141,0,4.986141,13.84851,98.9177,0.1187007,0,1.324913,5,7.650141
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.328235,66.43078,46.87674,1.243359,1.243359,0,0,0,1.243359,187.2536,0.859717,0,0,2.328235,1.308799,1.243359,0,0,0.1597188,10.48153,0.1597188,0,0.1597188,14.00003,100,0.1186831,1.367695,1.862588,0,12.80976
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.731719,76.69749,51.96102,0.6609484,0.6609484,0,-1,0,0.6609484,413.3029,2.035984,0,0,2.731719,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1186831,0.7270433,2.185375,0,13.35699
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.923088,84.99426,56.76816,1.337201,1.337201,0,0,0,1.337201,218.5974,1.515507,0,0,2.923088,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1186831,1.470922,2.33847,0,13.54836
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,2.946117,90.42064,60.69606,1.900273,1.900273,0,0,0,1.900273,155.0365,0.9458296,0,0,2.946117,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1186831,2.0903,2.356894,0,13.57139
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.828882,92.74702,63.64915,1.155598,1.155598,0,0,0,1.155598,244.7982,1.612464,0,0,2.828882,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1186831,1.271157,2.263106,0,13.45416
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.564737,92.85375,66.44933,2.048717,2.048717,0,0,0,2.048717,125.1875,0.4081928,0,0,2.564737,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1186831,2.253588,2.051789,0,13.19001
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.172857,89.88071,68.05489,2.512931,2.512931,0,-1,0,2.512931,86.46704,0,0,0,2.172857,2.64519,2.512931,0,0,0,10.62527,0,0.4723335,-0.4723335,13.50214,96.4437,0.1186831,2.764224,1.738285,0,12.79813
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.637857,84.20145,68.48495,0,0,0,-1,0,0,0,1.113042,0,0,1.637857,0,0,0,0,0.524815,10.15294,0.524815,0,0.524815,14.00003,100,0.1186252,0,1.310285,0,11.7908
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7745451,75.9465,68.97236,0.7760763,0.7760763,0,-1,0,0.7760763,99.8027,0,0,0,0.7745451,0.8169224,0.7760763,0,0,0,10.62527,0,0.04237733,-0.04237733,13.95536,99.68093,0.1186252,0.8536839,0.6196361,0,11.39982
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,68.05489,68.05489,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.04708592,10.5829,0,2.804995,-2.804995,10.99863,78.56152,0.1186252,2.93122,0,0,10.5829
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,65.90458,65.90458,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.163747,7.777902,0,2.711613,-2.711613,8.140343,58.14519,0.1186252,2.833636,0,0,7.777902
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,63.8594,63.8594,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.176651,5.066288,0,3.505263,-3.505263,4.445471,31.7533,0.1186252,4.835741,0,0,5.066288
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,61.55618,61.55618,1.558979,1.482974,0,-1,0,1.482974,0,0,0.07600433,0.2319022,0,1.561026,1.482974,0,0,10.07139,1.561026,0,1.561026,-1.561026,2.800006,20,0.1186252,1.714876,0,0,1.561026
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,58.91847,58.91847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,56.28075,56.28075,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,54.13045,54.13045,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,52.63001,52.63001,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,51.04356,51.04356,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,49.64825,49.64825,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,48.53964,48.53964,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,47.36414,47.36414,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,46.37022,46.37022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,45.80636,45.80636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186252,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.652473,58.23619,45.12782,0,0,0,0,0,0,0,0,0,0,1.652473,0,0,0,0,11.80586,0,1.652473,0,1.652473,4.367679,31.19764,0.1184433,0,1.321978,0,1.652473
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.322554,66.61958,47.08699,0.7976679,0.7976679,0,0,0,0.7976679,291.1681,0,0,0,2.322554,0.8396504,0.7976679,0,0,10.15339,1.487226,1.482904,0,1.482904,5.774485,41.24624,0.1182806,0.8774347,1.858044,0,3.80978
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.72418,76.87202,52.17128,1.030437,1.030437,0,-1,0,1.030437,264.3713,0,0,0,2.72418,1.08467,1.030437,0,0,8.670484,2.821839,1.639509,0,1.639509,7.32986,52.35604,0.1181012,1.133481,2.179344,0,5.546019
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.915262,85.10622,56.93063,1.437975,1.437975,0,0,0,1.437975,202.7338,0,0,0,2.915262,1.513658,1.437975,0,0,7.030974,4.297398,1.401604,0,1.401604,8.659538,61.85372,0.1179482,1.581772,2.332209,0,7.212659
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,2.936444,90.56969,60.90631,1.463813,1.463813,0,0,0,1.463813,200.6024,0,0,0,2.936444,1.540856,1.463813,0,0,5.629371,5.558841,1.395588,0,1.395588,9.983509,71.31064,0.1177963,1.610195,2.349155,0,8.495285
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.819803,92.83823,63.81161,0,0,0,0,0,0,0,0,0,0,2.819803,0,0,0,0,4.233782,6.81487,2.819803,0,2.819803,12.65861,90.41846,0.1174906,0,2.255843,0,9.634673
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.555655,92.92995,66.60224,2.317188,2.317188,0,0,0,2.317188,110.2912,0,0,0,2.555655,2.439145,2.317188,0,0,1.413979,9.352694,0.1165099,0,0.1165099,12.76914,91.20797,0.117478,2.548906,2.044524,0,11.90835
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.163605,89.96534,68.21736,1.296564,1.296564,0,-1,0,1.296564,166.8723,0,0,0,2.163605,1.364804,1.296564,0,0,1.297469,9.457552,0.7988015,0,0.7988015,13.52695,96.62088,0.1173917,1.42622,1.730884,0,11.62116
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.628845,84.28817,68.64742,1.24576,1.24576,0,-1,0,1.24576,130.7511,0,0,0,1.628845,1.311326,1.24576,0,0,0.4986675,10.17647,0.3175187,0,0.3175187,13.82818,98.77248,0.1173574,1.370336,1.303076,0,11.80532
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.6882824,75.30235,69.13483,1.157546,1.157546,0,-1,0,1.157546,59.46047,0,2.220446E-16,0,0.6882824,1.21847,1.157546,0,0,0.1811488,10.46224,0,0.5301872,-0.5301872,13.26931,94.78059,0.1173574,1.273301,0.5506259,0,11.15052
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,68.2747,68.2747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7702457,9.932053,0,0,0,13.26931,94.78059,0.1173574,0,0,0,9.932053
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,66.06705,66.06705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7702457,9.932053,0,0,0,13.26931,94.78059,0.1173574,0,0,0,9.932053
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,64.07921,64.07921,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.7702457,9.932053,0,1.049674,-1.049674,12.16286,86.87737,0.1173574,1.096909,0,0,9.932053
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,61.70909,61.70909,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.93655,8.88238,0,3.505263,-3.505263,8.467984,60.48548,0.1173574,7.278456,0,0,8.88238
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,59.08093,59.08093,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.831286,5.377116,0,2.390627,-2.390627,5.948042,42.48593,0.1173574,2.498205,0,0,5.377116
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,56.44322,56.44322,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.487538,2.98649,0,0.8384302,-0.8384302,5.064259,36.17321,0.1173574,0.8761596,0,0,2.98649
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,54.32158,54.32158,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.419127,2.148059,0,0.3223954,-0.3223954,4.724424,33.74582,0.1173574,0.3369032,0,0,2.148059
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,52.82114,52.82114,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.777345,1.825664,0,0.5671066,-0.5671066,4.126641,29.47595,0.1173574,0.5926264,0,0,1.825664
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,51.2347,51.2347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40746,1.258557,0,0,0,4.126641,29.47595,0.1173574,0,0,0,1.258557
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,49.82983,49.82983,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.40746,1.258557,0,0.3005621,-0.3005621,3.809821,27.21295,0.1173574,0.3140875,0,0,1.258557
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,48.73078,48.73078,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.74142,0.9579951,0,0.510903,-0.510903,3.271282,23.36625,0.1173574,0.5338936,0,0,0.9579951
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,47.54572,47.54572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30909,0.4470921,0,0,0,3.271282,23.36625,0.1173574,0,0,0,0.4470921
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,46.5518,46.5518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30909,0.4470921,0,0,0,3.271282,23.36625,0.1173574,0,0,0,0.4470921
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,46.01661,46.01661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30909,0.4470921,0,0,0,3.271282,23.36625,0.1173574,0,0,0,0.4470921
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.648839,58.44589,45.34763,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,173.735,0,0,0,1.648839,0,0,3.505263,3.33,11.30909,0.4470921,4.978838,0,4.978838,7.994623,57.10434,0.1177122,1.043959,1.319071,5,2.095931
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.316185,66.84598,47.33547,1.496412,1.496412,4.69977,0,1.448037,1.496412,154.7826,0,0,0,2.316185,0,0,3.203358,3.04319,6.330253,4.928047,5.359375,0,5.359375,13.07897,93.42104,0.1180907,1.646053,1.852948,5,7.244232
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.716899,77.02582,52.36241,1.711215,1.711215,0,-1,0,1.711215,158.7702,0,0,0,2.716899,1.801279,1.711215,0,0,0.9708775,9.751484,0.9156203,0,0.9156203,13.94761,99.62556,0.1179923,1.882336,2.173519,0,12.46838
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.907353,85.21703,57.09309,0.7849562,0.7849562,0,0,0,0.7849562,370.3841,2.025826,0,0,2.907353,0.8262696,0.7849562,0,0,0.05525726,10.57554,0.05525726,0,0.05525726,14.00003,100,0.1179864,0.8634518,2.325882,0,13.4829
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,2.929061,90.61008,61.01144,0.9209631,0.9209631,0,0,0,0.9209631,318.0432,1.959626,0,0,2.929061,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1179864,1.013059,2.343249,0,13.55433
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.811931,92.87002,63.91674,1.373963,1.373963,0,0,0,1.373963,204.6584,1.365654,0,0,2.811931,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1179864,1.511359,2.249545,0,13.43721
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.547303,92.96666,66.71692,1.13278,1.13278,0,0,0,1.13278,224.8718,1.354903,0,0,2.547303,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1179864,1.246058,2.037843,0,13.17258
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.155287,89.9915,68.32249,0.1647619,0.1647619,0,-1,0,0.1647619,1308.122,1.981853,0,0,2.155287,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1179864,0.1812381,1.724229,0,12.78056
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.62052,84.31689,68.75255,1.540595,1.540595,0,-1,0,1.540595,105.1879,0,0,0,1.62052,1.621679,1.540595,0,0,0,10.62527,0,0.001159257,-0.001159257,13.99881,99.99127,0.1179864,1.694654,1.296416,0,12.24579
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4476508,73.18862,69.23995,0.4979145,0.4979145,0,-1,0,0.4979145,89.90515,0,5.551115E-17,0,0.4476508,0.5241205,0.4979145,0,0,0.001288063,10.62411,0,0.07646973,-0.07646973,13.9182,99.41551,0.1179864,0.5477059,0.3581206,0,11.07177
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,68.32249,68.32249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08625443,10.54765,0,0,0,13.9182,99.41551,0.1179864,0,0,0,10.54765
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,66.17218,66.17218,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.08625443,10.54765,0,1.433832,-1.433832,12.40681,88.61988,0.1179864,1.498354,0,0,10.54765
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,64.18433,64.18433,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.679401,9.113813,0,0.2824667,-0.2824667,12.10906,86.49313,0.1179864,0.2951777,0,0,9.113813
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,61.82377,61.82377,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.993253,8.831347,0,0.7068567,-0.7068567,11.36397,81.17105,0.1179864,0.7386652,0,0,8.831347
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,59.2434,59.2434,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.778649,8.12449,0,1.163845,-1.163845,10.13717,72.40821,0.1179864,1.216218,0,0,8.12449
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,56.5579,56.5579,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.07181,6.960645,0,0.2126031,-0.2126031,9.913067,70.80747,0.1179864,0.2221702,0,0,6.960645
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,54.45538,54.45538,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.308036,6.748042,0,0.2908228,-0.2908228,9.606512,68.61781,0.1179864,0.3039098,0,0,6.748042
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,52.95494,52.95494,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.631172,6.457219,0,0.4267369,-0.4267369,9.156693,65.40482,0.1179864,0.44594,0,0,6.457219
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,51.36849,51.36849,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.105324,6.030482,0,0.2987771,-0.2987771,8.841753,63.15525,0.1179864,0.312222,0,0,6.030482
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,49.99229,49.99229,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.437299,5.731705,0,0.1663602,-0.1663602,8.666394,61.90269,0.1179864,0.1738464,0,0,5.731705
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,48.89325,48.89325,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.622144,5.565345,0,0.1964189,-0.1964189,8.459351,60.42381,0.1179864,0.2052578,0,0,5.565345
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,47.70819,47.70819,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.840387,5.368926,0,0.3171681,-0.3171681,8.125026,58.03579,0.1179864,0.3314406,0,0,5.368926
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,46.71427,46.71427,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.192796,5.051758,0,0.3722472,-0.3722472,7.732643,55.23306,0.1179864,0.3889983,0,0,5.051758
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,46.20775,46.20775,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.606404,4.679511,0,0.3617114,-0.3617114,7.351366,52.50965,0.1179864,0.3779884,0,0,4.679511
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.092339,62.67107,45.55788,0.9066311,0.9066311,0,0,0,0.9066311,230.7817,0,0,0,2.092339,0.9543484,0.9066311,0,0,7.008305,4.3178,1.13799,0,1.13799,8.430958,60.22101,0.1178643,0.9972941,1.673871,0,6.410138
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.310692,67.00315,47.51705,0.7375561,0.7375561,0,0,0,0.7375561,313.2903,0,0,0,2.310692,0.7763748,0.7375561,0,0,5.870315,5.341991,1.534317,0,1.534317,9.886539,70.618,0.1177002,0.8113117,1.848554,0,7.652683
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.710057,77.14915,52.52488,0,0,0,-1,0,0,0,0,0,0,2.710057,0,0,0,0,4.335998,6.722876,2.710057,0,2.710057,12.45753,88.98214,0.1174114,0,2.168045,0,9.432933
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.900584,85.26808,57.19822,1.391836,1.391836,0,0,0,1.391836,208.3998,0,0,0,2.900584,1.46509,1.391836,0,0,1.625941,9.161927,1.435493,0,1.435493,13.81935,98.70947,0.117259,1.531019,2.320467,0,12.06251
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.921401,90.65934,61.12612,1.960928,1.960928,0,0,0,1.960928,148.9805,0.6668184,0,0,2.921401,2.064135,1.960928,0,0,0.1904477,10.45387,0.1904477,0,0.1904477,14.00003,100,0.1172388,2.157021,2.337121,0,13.37527
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.804014,92.90115,64.02187,1.25216,1.25216,0,0,0,1.25216,223.9342,1.485951,0,0,2.804014,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1172388,1.377376,2.243212,0,13.42929
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.539117,92.99326,66.82204,2.12618,2.12618,0,0,0,2.12618,119.4215,0.3010328,0,0,2.539117,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1172388,2.338798,2.031293,0,13.16439
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.147741,89.96899,68.37983,0.345335,0.345335,0,-1,0,0.345335,621.9297,1.78423,0,0,2.147741,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1172388,0.3798684,1.718193,0,12.77302
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.612098,84.35542,68.86723,0,0,0,-1,0,0,0,1.612098,0,0,1.612098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1172388,0,1.289679,0,12.23737
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.4950851,73.68031,69.29729,1.510855,1.510855,0,-1,0,1.510855,32.76853,0,2.220446E-16,0,0.4950851,1.590374,1.510855,0,0,0,10.62527,0,1.095289,-1.095289,12.84549,91.75333,0.1172388,1.661941,0.3960681,0,11.12036
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,68.43716,68.43716,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.216988,9.529985,0,1.34724,-1.34724,11.42538,81.60967,0.1172388,1.407866,0,0,9.529985
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,66.28686,66.28686,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.713921,8.182745,0,1.161965,-1.161965,10.20056,72.86098,0.1172388,1.214254,0,0,8.182745
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,64.29902,64.29902,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,4.004993,7.02078,0,3.505263,-3.505263,6.505686,46.46909,0.1172388,4.07261,0,0,7.02078
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,61.98624,61.98624,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.89973,3.515517,0,2.758783,-2.758783,3.597673,25.69761,0.1172388,2.882928,0,0,3.515517
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,59.34853,59.34853,2.712853,0.7188974,0,-1,0,0.7188974,0,0,1.993956,2.265242,0,0.7567341,0.7188974,0,0,10.96504,0.7567341,0,0.7567341,-0.7567341,2.800006,20,0.1172388,2.984139,0,0,0.7567341
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,56.66303,56.66303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172388,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,54.56051,54.56051,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172388,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,53.06007,53.06007,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172388,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,51.50229,51.50229,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172388,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,50.15476,50.15476,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172388,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,49.05572,49.05572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172388,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,47.87066,47.87066,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172388,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,46.87674,46.87674,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1176134,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,46.38934,46.38934,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1180468,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.895312,61.08031,45.74902,1.03502,1.03502,4.456649,0,1.381665,1.03502,183.1184,0,0,0,1.895312,0,0,3.421629,3.250548,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1183735,1.138522,1.51625,5,7.889312
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.785363,72.07691,47.70819,1.053103,1.053103,0,0,0,1.053103,264.4911,1.676834,0,0,2.785363,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1183735,1.158413,2.22829,0,13.41064
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.703117,77.27129,52.68735,0.1249769,0.1249769,0,-1,0,0.1249769,2162.893,2.571562,0,0,2.703117,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1183735,0.1374746,2.162493,0,13.32839
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.893734,85.31806,57.30334,0.6004933,0.6004933,0,0,0,0.6004933,481.8928,2.261636,0,0,2.893734,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1183735,0.6605426,2.314987,0,13.51901
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.915168,90.63923,61.1739,0,0,0,0,0,0,0,2.915168,0,0,2.915168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183735,0,2.332134,0,13.54044
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.797093,92.88277,64.07921,2.069541,2.069541,0,0,0,2.069541,135.1552,0.6186281,0,0,2.797093,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1183735,2.276495,2.237674,0,13.42237
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.532035,92.96099,66.86983,0.8317512,0.8317512,0,0,0,0.8317512,304.4221,1.656507,0,0,2.532035,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1183735,0.9149263,2.025628,0,13.15731
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.139423,89.99512,68.48495,3.261206,3.261206,0,-1,0,3.261206,65.6022,0,0,0.257327,2.139423,3.432849,3.261206,0,0,0,10.62527,0,1.293426,-1.293426,12.63664,90.26152,0.1183735,3.587327,1.711539,0,12.7647
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.052303,89.45879,68.91502,0.8010501,0.8010501,0,-1,0,0.8010501,256.2016,0,0,0,2.052303,0.8432106,0.8010501,0,0,1.43714,9.331848,1.209092,0,1.209092,13.78368,98.45468,0.1182456,0.8811551,1.641842,0,11.38415
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.3933958,72.80536,69.34508,2.035353,2.035353,0,-1,0,2.035353,19.32813,0,4.440892E-16,0,0.3933958,2.142477,2.035353,0,0,0.2280472,10.42003,0,1.749081,-1.749081,11.93999,85.28547,0.1182456,2.238889,0.3147167,0,10.81343
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,68.48495,68.48495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.171471,8.67095,0,0,0,11.93999,85.28547,0.1182456,0,0,0,8.67095
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,66.39198,66.39198,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,2.171471,8.67095,0,0.9044581,-0.9044581,10.98661,78.47561,0.1182456,0.9451587,0,0,8.67095
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,64.40414,64.40414,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.176425,7.766492,0,2.311727,-2.311727,8.549833,61.07012,0.1182456,2.415754,0,0,7.766492
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,62.09137,62.09137,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.745009,5.454766,0,0.7031456,-0.7031456,7.808653,55.77598,0.1182456,0.7347872,0,0,5.454766
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,59.45366,59.45366,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.526282,4.75162,0,3.505263,-3.505263,4.113781,29.38409,0.1182456,3.837388,0,0,4.75162
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,56.8255,56.8255,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.42102,1.246357,0,0.3014262,-0.3014262,3.79605,27.11459,0.1182456,0.3149904,0,0,1.246357
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,54.69431,54.69431,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.75594,0.9449306,0,0.1640294,-0.1640294,3.623148,25.87957,0.1182456,0.1714107,0,0,0.9449306
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93819,0.7809011,0,0,0,3.623148,25.87957,0.1182456,0,0,0,0.7809011
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,51.63609,51.63609,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.93819,0.7809011,0,0.5106947,-0.5106947,3.084828,22.03444,0.1182456,0.533676,0,0,0.7809011
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,50.28856,50.28856,0.4726953,0.2566961,0,-1,0,0.2566961,0,0,0.2159992,0.2632688,0,0.2702064,0.2566961,0,0,11.50563,0.2702064,0,0.2702064,-0.2702064,2.800006,20,0.1182456,0.5199648,0,0,0.2702064
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,49.18951,49.18951,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182456,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,48.03312,48.03312,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182456,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,47.06787,47.06787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182456,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,46.58047,46.58047,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1185667,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.110305,63.29483,45.95927,1.10579,1.10579,4.611053,0,1.423818,1.10579,190.8414,4.440892E-16,0,0,2.110305,0,0,3.505263,3.33,8.475861,2.997,5.440305,0,5.440305,11.12025,79.43018,0.1188988,1.216369,1.688244,5,5.107306
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.299489,67.30405,47.87066,1.081112,1.081112,1.855918,0,0.6716657,1.081112,212.6966,0,0,0,2.299489,0,0,0.7748059,0.7360656,3.035555,7.893275,3.035555,0,3.035555,14.00003,100,0.1187421,1.189224,1.839591,5,10.19276
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.696616,77.36303,52.82114,0.2039782,0.2039782,0,-1,0,0.2039782,1322.012,2.481902,0,0,2.696616,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1187421,0.224376,2.157293,0,13.32189
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.886806,85.36703,57.40847,2.09554,2.09554,0,0,0,2.09554,137.7595,0.6809747,0,0,2.886806,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1187421,2.305094,2.309445,0,13.51208
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.90866,90.62811,61.23124,0.7036751,0.7036751,0,0,0,0.7036751,413.3528,2.16795,0,0,2.90866,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1187421,0.7740426,2.326928,0,13.53393
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.79013,92.86387,64.13655,0.816477,0.816477,0,0,0,0.816477,341.7279,1.93068,0,0,2.79013,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1187421,0.8981247,2.232104,0,13.4154
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.524745,92.93828,66.92718,1.106523,1.106523,0,0,0,1.106523,228.1692,1.359984,0,0,2.524745,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1187421,1.217176,2.019796,0,13.15002
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.132804,89.91436,68.48495,1.018455,1.018455,0,-1,0,1.018455,209.4156,1.060746,0,0,2.132804,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1187421,1.120301,1.706243,0,12.75808
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.597401,84.24908,68.91502,0,0,0,-1,0,0,0,1.597401,0,0,1.597401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187421,0,1.27792,0,12.22267
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3337296,72.26895,69.34508,1.642335,1.642335,0,-1,0,1.642335,20.32043,0,2.220446E-16,0,0.3337296,1.728774,1.642335,0,0,0,10.62527,0,1.395045,-1.395045,12.52952,89.49641,0.1187421,1.806569,0.2669837,0,10.959
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,68.48495,68.48495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55005,9.230229,0,0,0,12.52952,89.49641,0.1187421,0,0,0,9.230229
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,66.39198,66.39198,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.55005,9.230229,0,0.8257586,-0.8257586,11.6591,83.27909,0.1187421,0.8629177,0,0,9.230229
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,64.45193,64.45193,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.467559,8.404471,0,1.136285,-1.136285,10.46135,74.72375,0.1187421,1.187418,0,0,8.404471
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,62.14871,62.14871,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.730098,7.268187,0,2.784175,-2.784175,7.526568,53.76109,0.1187421,2.909463,0,0,7.268187
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.823626,4.484011,0,0,0,7.526568,53.76109,0.1187421,0,0,0,4.484011
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,56.93063,56.93063,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.823626,4.484011,0,0.5295619,-0.5295619,6.968361,49.77391,0.1187421,0.5533922,0,0,4.484011
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,54.78032,54.78032,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.412028,3.954449,0,0.2307262,-0.2307262,6.725154,48.03672,0.1187421,0.2411089,0,0,3.954449
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,53.29899,53.29899,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.66839,3.723723,0,0.8463436,-0.8463436,5.83303,41.66442,0.1187421,0.884429,0,0,3.723723
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,51.74121,51.74121,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.608772,2.877379,0,0.08143584,-0.08143584,5.747189,41.05127,0.1187421,0.08510046,0,0,2.877379
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,50.42236,50.42236,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.699256,2.795944,0,0.3290054,-0.3290054,5.400387,38.57412,0.1187421,0.3438107,0,0,2.795944
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,49.32331,49.32331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.064817,2.466938,0,0,0,5.400387,38.57412,0.1187421,0,0,0,2.466938
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,48.13825,48.13825,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.064817,2.466938,0,0.9404456,-0.9404456,4.40907,31.49329,0.1187421,0.9827657,0,0,2.466938
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,47.173,47.173,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.10976,1.526493,0,0.1165361,-0.1165361,4.28623,30.61587,0.1187421,0.1217802,0,0,1.526493
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,46.71427,46.71427,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.23924,1.409956,0,0.2058696,-0.2058696,4.069225,29.06583,0.1187421,0.2151337,0,0,1.409956
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.497592,57.98086,46.12174,2.261161,2.261161,5,0,1.53,2.261161,66.23113,0,0,0,1.497592,0,0,2.738839,2.601897,10.46799,1.204087,4.09949,0,4.09949,7.958342,56.84519,0.1193155,2.487277,1.198074,5,2.701679
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.293922,67.43808,48.03312,1.623394,1.623394,4.610545,0,1.423679,1.623394,141.3041,0,0,0,2.293922,0,0,2.987151,2.837794,6.368496,4.893628,5.131716,0,5.131716,12.82672,91.61921,0.1196725,1.785733,1.835138,5,7.18755
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.689666,77.47314,52.97406,0.4262978,0.4262978,0,-1,0,0.4262978,630.9359,1.004151,0,0,2.689666,0.4487345,0.4262978,0,0,1.23678,9.512172,1.23678,0,1.23678,14.00003,100,0.1195428,0.4689275,2.151733,0,12.20184
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.880814,85.36613,57.46581,1.260298,1.260298,0,0,0,1.260298,228.5819,1.554184,0,0,2.880814,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1195428,1.386328,2.304651,0,13.50609
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.901039,90.66516,61.33637,1.553621,1.553621,0,0,0,1.553621,186.7276,1.265648,0,0,2.901039,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1195428,1.708983,2.320831,0,13.52631
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.783336,92.83472,64.18433,1.660525,1.660525,0,0,0,1.660525,167.6178,1.035414,0,0,2.783336,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1195428,1.826578,2.226669,0,13.40861
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.517442,92.91541,66.98451,0.9184408,0.9184408,0,0,0,0.9184408,274.0995,1.550662,0,0,2.517442,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1195428,1.010285,2.013953,0,13.14272
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.125269,89.89209,68.5423,0.2693248,0.2693248,0,-1,0,0.2693248,789.11,1.841769,0,0,2.125269,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1195428,0.2962573,1.700215,0,12.75054
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.589686,84.23008,68.97236,0.1409716,0.1409716,0,-1,0,0.1409716,1127.665,1.441295,0,0,1.589686,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1195428,0.1550687,1.271749,0,12.21496
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,69.40242,69.40242,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1195428,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,68.5423,68.5423,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1195428,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,66.49711,66.49711,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1195428,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,64.56661,64.56661,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1195428,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,62.25383,62.25383,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1195428,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,59.67346,59.67346,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1195428,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,57.03575,57.03575,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1195428,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,54.88544,54.88544,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1195428,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,53.40412,53.40412,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1195428,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1195428,0,0,0,1.597993
