Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,50.53704,50.53704,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1195428,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,49.42844,49.42844,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1195428,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,48.27205,48.27205,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1195428,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,47.3068,47.3068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1195428,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,46.87674,46.87674,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1199358,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.884029,61.57674,46.28421,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,235.3257,4.440892E-16,0,0,1.884029,0,0,3.505263,3.33,8.167828,3.27423,5.214029,0,5.214029,11.19781,79.98419,0.1201981,0.8806655,1.507223,5,5.158259
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.288237,67.57088,48.19559,2.113109,2.113109,2.745392,0,0.914492,2.113109,108.2877,0,0,0,2.288237,0,0,0.6322827,0.6006685,2.953798,7.966856,2.888906,0,2.888906,13.93847,99.56027,0.1202904,2.32442,1.83059,5,10.25509
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.682447,77.59189,53.13652,0.6974318,0.6974318,0,-1,0,0.6974318,384.6179,1.883417,0,0,2.682447,0.7341387,0.6974318,0,0,0.06489217,10.56687,0.06489217,0,0.06489217,14.00003,100,0.1202836,0.767175,2.145958,0,13.24932
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.872533,85.47184,57.62828,1.672492,1.672492,0,0,0,1.672492,171.7517,1.112015,0,0,2.872533,1.760518,1.672492,0,0,0,10.62527,0,0,0,14.00003,100,0.1202836,1.839741,2.298027,0,13.49781
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.894423,90.65259,61.39371,3.195988,3.195988,1.25,0,0.50625,3.195988,90.56427,0.8460149,0,0,2.894423,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1202836,3.515587,2.315539,5,13.5197
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.77507,92.87361,64.29902,1.613199,1.613199,0,0,0,1.613199,172.0228,1.076966,0,0,2.77507,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1202836,1.774519,2.220056,0,13.40034
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.510313,92.88268,67.0323,0.2704451,0.2704451,0,0,0,0.2704451,928.2153,2.225634,0,0,2.510313,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1202836,0.2974896,2.00825,0,13.13559
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.116986,89.91865,68.64742,1.115204,1.115204,0,-1,0,1.115204,189.8295,0.9430873,0,0,2.116986,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1202836,1.226724,1.693589,0,12.74226
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.582097,84.20161,69.02014,1.422718,1.422718,0,-1,0,1.422718,111.2024,0.0844993,0,0,1.582097,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1202836,1.56499,1.265678,0,12.20737
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,69.4502,69.4502,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1202836,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,68.64742,68.64742,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1202836,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,66.55445,66.55445,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1202836,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,64.67174,64.67174,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1202836,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,62.35896,62.35896,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1202836,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,59.77859,59.77859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202836,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,57.14088,57.14088,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202836,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,54.99057,54.99057,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202836,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,53.5188,53.5188,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202836,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,51.96102,51.96102,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202836,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,50.64217,50.64217,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202836,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,49.53357,49.53357,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202836,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,48.38673,48.38673,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202836,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,47.41193,47.41193,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1207006,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,47.01053,47.01053,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1210394,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.783369,60.8176,46.418,1.563624,1.563624,4.699866,0,1.448063,1.563624,114.0536,0,0,0,1.783369,0,0,3.136242,2.97943,5.14586,5.994,4.762799,0,4.762799,13.63662,97.40427,0.121443,1.719987,1.426696,5,7.777369
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.282859,67.67334,48.32939,1.836444,1.836444,0,0,0,1.836444,124.3086,0,0,0,2.282859,1.933099,1.836444,0,0,0.3830611,10.28052,0.3497593,0,0.3497593,13.96844,99.77434,0.1214066,2.020089,1.826287,0,12.56338
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.676028,77.66081,53.25121,0.8435788,0.8435788,0,-1,0,0.8435788,317.2232,1.754748,0,0,2.676028,0.8879776,0.8435788,0,0,0.03330176,10.5953,0.03330176,0,0.03330176,14.00003,100,0.1214031,0.9279366,2.140822,0,13.27133
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.8664,85.46913,57.68562,1.29195,1.29195,0,0,0,1.29195,221.8661,1.506452,0,0,2.8664,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1214031,1.421145,2.29312,0,13.49167
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.886707,90.6883,61.49884,1.398061,1.398061,0,0,0,1.398061,206.4794,1.415064,0,0,2.886707,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1214031,1.537867,2.309366,0,13.51198
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.768218,92.84371,64.3468,1.247936,1.247936,0,0,0,1.247936,221.8237,1.454601,0,0,2.768218,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1214031,1.37273,2.214574,0,13.39349
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.502994,92.8597,67.08964,1.241844,1.241844,0,0,0,1.241844,201.5546,1.19579,0,0,2.502994,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1214031,1.366029,2.002395,0,13.12827
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.110397,89.83851,68.64742,2.183781,2.183781,0,-1,0,2.183781,96.63959,0,4.440892E-16,0,2.110397,2.298717,2.183781,0,0,0,10.62527,0,0.1883199,-0.1883199,13.80152,98.5821,0.1214031,2.402159,1.688318,0,12.73567
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.574415,84.18301,69.07748,2.075414,2.075414,0,-1,0,2.075414,75.86028,0,0,0,1.574415,2.184646,2.075414,0,0,0.2092443,10.43695,0,0.6102313,-0.6102313,13.15828,93.98753,0.1214031,2.282955,1.259532,0,12.01137
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,69.56489,69.56489,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.8872791,9.826723,0,1.604126,-1.604126,11.46738,81.90972,0.1214031,1.676312,0,0,9.826723
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,68.70477,68.70477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.669642,8.222596,0,0,0,11.46738,81.90972,0.1214031,0,0,0,8.222596
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,66.60224,66.60224,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.669642,8.222596,0,3.505263,-3.505263,7.772511,55.51783,0.1214031,6.066003,0,0,8.222596
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,64.77686,64.77686,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.564379,4.717333,0,1.579095,-1.579095,6.107999,43.62848,0.1214031,1.650154,0,0,4.717333
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,62.46409,62.46409,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.318929,3.138238,0,0.2525232,-0.2525232,5.841816,41.72718,0.1214031,0.2638867,0,0,3.138238
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,59.88372,59.88372,3.41025,2.74143,0,-1,0,2.74143,0,0,0.6688206,1.009845,0,2.885715,2.74143,0,0,8.59951,2.885715,0,2.885715,-2.885715,2.800006,20,0.1214031,3.751275,0,0,2.885715
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,57.25556,57.25556,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214031,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,55.10525,55.10525,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214031,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,53.6526,53.6526,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214031,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,52.09482,52.09482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214031,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214031,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,49.64825,49.64825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214031,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,48.52053,48.52053,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214031,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,47.54572,47.54572,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1216949,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,47.14433,47.14433,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.122021,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.234771,56.24392,46.58047,1.48392,1.48392,4.758792,0,1.46415,1.48392,83.21014,0,0,0,1.234771,0,0,3.274873,3.111129,5.14586,5.994,4.345901,0,4.345901,13.24112,94.57924,0.1224752,1.632311,0.9878172,5,7.228772
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.277363,67.7746,48.46319,0,0,0,0,0,0,0,1.477404,0,0,2.277363,0,0,0,0,0.7999594,9.905311,0.7999594,0,0.7999594,14.00003,100,0.1223919,0,1.821891,0,12.18267
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.669698,77.71896,53.35633,1.648204,1.648204,0,-1,0,1.648204,161.9762,0.9347459,0,0,2.669698,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1223919,1.813024,2.135758,0,13.29497
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.860399,85.45581,57.73341,1.18107,1.18107,0,0,0,1.18107,242.187,1.617167,0,0,2.860399,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1223919,1.299177,2.288319,0,13.48567
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.881258,90.6158,61.49884,0,0,0,0,0,0,0,2.881258,0,0,2.881258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223919,0,2.305007,0,13.50653
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.762363,92.76464,64.3468,0.02064675,0.02064675,0,0,0,0.02064675,13379.17,2.740629,0,0,2.762363,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1223919,0.02271142,2.20989,0,13.38764
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.495675,92.83675,67.14698,3.943041,3.943041,1.25,0,0.50625,3.943041,63.29316,0,0,0,2.495675,2.83478,2.693041,0,0,0,10.62527,0,0.3391047,-0.3391047,13.64258,97.44681,0.1223919,4.337345,1.99654,5,13.12095
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.102918,89.81703,68.70477,1.772091,1.772091,0,-1,0,1.772091,118.6687,0,0,0,2.102918,1.865359,1.772091,0,0,0.376783,10.28617,0.2375592,0,0.2375592,13.86795,99.05658,0.1223672,1.9493,1.682334,0,12.38909
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.501183,83.4553,69.13483,2.154761,2.154761,0,-1,0,2.154761,69.66818,0,0,0,1.501183,2.268169,2.154761,0,0,0.1392237,10.49997,0,0.7669865,-0.7669865,13.05947,93.28177,0.1223672,2.370237,1.200946,0,12.00116
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,69.61267,69.61267,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.991431,9.732986,0,0.5821334,-0.5821334,12.44585,88.89876,0.1223672,0.6083294,0,0,9.732986
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,68.75255,68.75255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.638246,9.150853,0,0,0,12.44585,88.89876,0.1223672,0,0,0,9.150853
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,66.71692,66.71692,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.638246,9.150853,0,2.946958,-2.946958,9.339485,66.71047,0.1223672,3.079571,0,0,9.150853
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,64.88199,64.88199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.912643,6.203895,0,0,0,9.339485,66.71047,0.1223672,0,0,0,6.203895
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,62.56921,62.56921,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.912643,6.203895,0,0.9311011,-0.9311011,8.358018,59.70001,0.1223672,0.9730007,0,0,6.203895
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,59.98885,59.98885,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.9472,5.272794,0,1.915452,-1.915452,6.338954,45.27815,0.1223672,2.001648,0,0,5.272794
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,57.36069,57.36069,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,8.075481,3.357341,0,0.5543399,-0.5543399,5.754629,41.10441,0.1223672,0.5792852,0,0,3.357341
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,55.25816,55.25816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.691414,2.803001,0,0,0,5.754629,41.10441,0.1223672,0,0,0,2.803001
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,53.75772,53.75772,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.691414,2.803001,0,0.3780791,-0.3780791,5.356098,38.25777,0.1223672,0.3950926,0,0,2.803001
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,52.19995,52.19995,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,9.111502,2.424922,0,0.4274115,-0.4274115,4.905567,35.0397,0.1223672,0.446645,0,0,2.424922
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,50.90976,50.90976,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.586404,1.997511,0,0.1916351,-0.1916351,4.703566,33.59683,0.1223672,0.2002587,0,0,1.997511
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,49.81071,49.81071,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.799332,1.805876,0,0.3890893,-0.3890893,4.29343,30.66729,0.1223672,0.4065984,0,0,1.805876
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,48.67344,48.67344,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.23165,1.416786,0,0.385561,-0.385561,3.887013,27.76432,0.1223672,0.4029113,0,0,1.416786
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,47.73686,47.73686,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.66005,1.031225,0,0.7616866,-0.7616866,3.084124,22.02942,0.1223672,0.7959625,0,0,1.031225
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,47.33547,47.33547,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.50637,0.2695388,3.33,0,3.33,6.24324,44.59448,0.1227184,0.4996326,0,5,0.2695388
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.146963,55.71598,46.77161,2.714534,2.714534,5,0,1.53,2.714534,42.25264,0,0,0,1.146963,0,0,2.285466,2.171192,8.176373,3.266539,3.318155,0,3.318155,9.391118,67.07928,0.1232395,2.985988,0.91757,5,4.413501
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.271331,67.90378,48.62565,1.868199,1.868199,4.325742,0,1.345927,1.868199,121.5786,0,0,0,2.271331,0,0,2.457542,2.334665,4.858218,6.252878,4.605996,0,4.605996,13.76075,98.29087,0.123547,2.055019,1.817065,5,8.524209
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.662753,77.80534,53.49013,0.9608774,0.9608774,0,-1,0,0.9608774,277.1169,1.399082,0,0,2.662753,1.01145,0.9608774,0,0,0.2522214,10.39827,0.2522214,0,0.2522214,14.00003,100,0.1235208,1.056965,2.130203,0,13.06103
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.853134,85.50034,57.83854,2.398671,2.398671,0,0,0,2.398671,118.9465,0.3282175,0,0,2.853134,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1235208,2.638538,2.282507,0,13.47841
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.874506,90.60149,61.55618,0,0,0,0,0,0,0,2.874506,0,0,2.874506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235208,0,2.299605,0,13.49978
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.75526,92.74403,64.40414,0.4072269,0.4072269,0,0,0,0.4072269,676.5908,2.3266,0,0,2.75526,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1235208,0.4479496,2.204208,0,13.38053
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.489463,92.75537,67.14698,0.526266,0.526266,0,0,0,0.526266,473.0427,1.935499,0,0,2.489463,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1235208,0.5788926,1.99157,0,13.11474
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.095617,89.7862,68.75255,1.117184,1.117184,0,-1,0,1.117184,187.5804,0.9196344,0,0,2.095617,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1235208,1.228902,1.676494,0,12.72089
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.41911,82.63307,69.18261,0.01687152,0.01687152,0,-1,0,0.01687152,8411.276,1.40135,0,0,1.41911,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1235208,0.01855867,1.135288,0,12.04438
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,69.67001,69.67001,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1235208,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,68.80989,68.80989,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1235208,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,66.76471,66.76471,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1235208,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,64.93933,64.93933,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1235208,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,62.6839,62.6839,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1235208,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,60.10353,60.10353,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1235208,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,57.46581,57.46581,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235208,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,55.37284,55.37284,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235208,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,53.86285,53.86285,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235208,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,52.33374,52.33374,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235208,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,51.04356,51.04356,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235208,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,49.94451,49.94451,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235208,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,48.83591,48.83591,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235208,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,47.89933,47.89933,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.123793,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,47.51705,47.51705,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1241105,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.282703,57.02586,46.93408,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,164.7541,0,0,0,1.282703,0,0,3.505263,3.33,5.14586,5.994,4.612703,0,4.612703,13.49423,96.38717,0.1244005,0.8564114,1.026162,5,7.276703
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.265187,68.03178,48.78812,0,0,0,0,0,0,0,1.732029,0,0,2.265187,0,0,0,0,0.5331572,10.14543,0.5331572,0,0.5331572,14.00003,100,0.1243452,0,1.812149,0,12.41062
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.405485,87.05459,53.62393,0.7449856,0.7449856,0,-1,0,0.7449856,457.1209,2.621289,0,0,3.405485,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1243452,0.8194842,2.724388,0,14.03076
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.846811,85.49526,57.89587,1.68495,1.68495,0,0,0,1.68495,168.9552,1.073179,0,0,2.846811,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1243452,1.853445,2.277449,0,13.47209
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.866675,90.63563,61.6613,0.3652186,0.3652186,0,0,0,0.3652186,784.9202,2.482234,0,0,2.866675,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1243452,0.4017405,2.29334,0,13.49195
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.748347,92.71349,64.45193,0.4193364,0.4193364,0,0,0,0.4193364,655.4037,2.30694,0,0,2.748347,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1243452,0.4612701,2.198677,0,13.37362
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.482338,92.72295,67.19477,0.2668702,0.2668702,0,0,0,0.2668702,930.1671,2.201422,0,0,2.482338,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1243452,0.2935572,1.985871,0,13.10761
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.088198,89.76553,68.80989,0,0,0,-1,0,0,0,2.088198,0,0,2.088198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243452,0,1.670558,0,12.71347
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.778056,86.63596,69.23995,0.5169272,0.5169272,0,-1,0,0.5169272,343.9663,1.233922,0,0,1.778056,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1243452,0.56862,1.422444,0,12.40333
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,69.72736,69.72736,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1243452,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,68.86723,68.86723,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1243452,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,66.86983,66.86983,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1243452,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,65.04446,65.04446,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1243452,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,62.78902,62.78902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1243452,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,60.15131,60.15131,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1243452,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,57.57094,57.57094,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1243452,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,55.47797,55.47797,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1243452,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,53.99665,53.99665,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1243452,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,52.46754,52.46754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1243452,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,51.17735,51.17735,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1243452,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,50.07831,50.07831,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243452,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,48.9697,48.9697,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1243452,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,48.06179,48.06179,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1246013,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,47.67952,47.67952,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1248243,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.147437,56.08607,47.11566,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,118.5938,4.440892E-16,0,0,1.147437,0,0,3.505263,3.33,5.14586,5.994,4.477437,0,4.477437,13.36591,95.47057,0.12517,1.064289,0.9179497,5,7.141437
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.258931,68.15861,48.95059,0.7722802,0.7722802,0,0,0,0.7722802,292.5015,0.7775816,0,0,2.258931,0.8129265,0.7722802,0,0,0.6684231,10.02369,0.6684231,0,0.6684231,14.00003,100,0.125101,0.8495082,1.807145,0,12.28262
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.648628,77.97522,53.75772,1.192439,1.192439,0,-1,0,1.192439,222.1186,1.39343,0,0,2.648628,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.125101,1.311682,2.118903,0,13.2739
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.839437,85.53836,58.001,1.939783,1.939783,0,0,0,1.939783,146.3791,0.7975604,0,0,2.839437,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.125101,2.133761,2.27155,0,13.46471
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.861106,90.56174,61.6613,0,0,0,0,0,0,0,2.861106,0,0,2.861106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125101,0,2.288885,0,13.48638
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.74122,92.69263,64.50927,0,0,0,0,0,0,0,2.74122,0,0,2.74122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125101,0,2.192976,0,13.36649
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.475045,92.70052,67.25211,0,0,0,0,0,0,0,2.475045,0,0,2.475045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125101,0,1.980036,0,13.10032
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.080816,89.74533,68.86723,0.8100095,0.8100095,0,-1,0,0.8100095,256.8878,1.228174,0,0,2.080816,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.125101,0.8910105,1.664653,0,12.70609
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.59138,84.61829,69.29729,0.959981,0.959981,0,-1,0,0.959981,165.772,0.5808733,0,0,1.59138,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.125101,1.055979,1.273104,0,12.21665
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,69.77514,69.77514,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.125101,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,68.97236,68.97236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.125101,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,66.92718,66.92718,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.125101,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,65.14959,65.14959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.125101,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,62.89415,62.89415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.125101,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,60.26599,60.26599,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.125101,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,57.62828,57.62828,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.125101,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,55.5831,55.5831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.125101,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.125101,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,52.57267,52.57267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.125101,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,51.28248,51.28248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.125101,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,50.2121,50.2121,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.125101,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,49.1035,49.1035,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.125101,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,48.19559,48.19559,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.125101,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,47.81332,47.81332,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.125101,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9299387,54.43958,47.24946,0,0,0,0,0,0,0,0,0,0,0.9299387,0,0,0,0,5.303435,5.852183,0.9299387,0,0.9299387,9.850965,70.3639,0.1250051,0,0.743951,0,6.782122
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.252985,68.25515,49.08438,0,0,0,0,0,0,0,0,0,0,2.252985,0,0,0,0,4.373496,6.689127,2.252985,0,2.252985,11.98833,85.63079,0.1247732,0,1.802388,0,8.942113
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.642506,78.00031,53.83418,1.497733,1.497733,0,-1,0,1.497733,176.4338,0,0,0,2.642506,1.576561,1.497733,0,0,2.120511,8.716814,1.065945,0,1.065945,12.99958,92.85395,0.1246639,1.647506,2.114005,0,11.35932
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.833009,85.53195,58.05834,0.9333346,0.9333346,0,0,0,0.9333346,303.5362,0.7959853,0,0,2.833009,0.9824575,0.9333346,0,0,1.054566,9.676165,1.054566,0,1.054566,14.00003,100,0.1245559,1.026668,2.266407,0,12.50917
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.854465,90.53644,61.70909,0.2495356,0.2495356,0,0,0,0.2495356,1143.911,2.591796,0,0,2.854465,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1245559,0.2744892,2.283572,0,13.47974
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.735302,92.61311,64.50927,0,0,0,0,0,0,0,2.735302,0,0,2.735302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245559,0,2.188241,0,13.36058
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.468863,92.61985,67.25211,2.805066,2.805066,0,0,0,2.805066,88.01441,0,0,0,2.468863,2.952701,2.805066,0,0,0,10.62527,0,0.4838387,-0.4838387,13.49002,96.35707,0.1245559,3.085573,1.97509,0,13.09414
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.074369,89.66736,68.86723,1.099793,1.099793,0,-1,0,1.099793,188.6144,0.3790934,0,0,2.074369,1.157677,1.099793,0,0,0.5375986,10.14144,0.5375986,0,0.5375986,14.00003,100,0.1245009,1.209773,1.659495,0,12.21581
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.172934,80.25902,69.34508,0,0,0,-1,0,0,0,1.172934,0,0,1.172934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245009,0,0.9383475,0,11.79821
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,69.77514,69.77514,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1245009,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,68.97236,68.97236,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1245009,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,66.98451,66.98451,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1245009,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,65.20692,65.20692,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1245009,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,62.95149,62.95149,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1245009,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,60.37112,60.37112,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1245009,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,57.73341,57.73341,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1245009,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,55.64044,55.64044,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1245009,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,54.15912,54.15912,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1245009,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,52.65868,52.65868,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1245009,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,51.36849,51.36849,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245009,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,50.25989,50.25989,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245009,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,49.18951,49.18951,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245009,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,48.27205,48.27205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245009,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,47.928,47.928,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1247771,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8585783,53.98227,47.36414,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,687.2183,4.440892E-16,0,0,0.8585783,0,0,3.505263,3.33,8.475861,2.997,4.188578,0,4.188578,9.932755,70.94811,0.1249398,0.1374288,0.6868626,5,3.855578
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.861113,74.67947,49.16084,0.9120512,0.9120512,2.413282,0,0.823826,0.9120512,313.7009,0,0,0,2.861113,0,0,1.501231,1.426169,4.287282,6.76672,4.287282,0,4.287282,14.00003,100,0.1247911,1.003256,2.28889,5,9.627833
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.636135,78.0343,53.92019,1.040251,1.040251,0,-1,0,1.040251,253.4135,1.541134,0,0,2.636135,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1247911,1.144276,2.108908,0,13.26141
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.826532,85.52496,58.11568,0,0,0,0,0,0,0,2.826532,0,0,2.826532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247911,0,2.261225,0,13.45181
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.848835,90.46194,61.70909,1.407876,1.407876,0,0,0,1.407876,202.3499,1.366861,0,0,2.848835,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1247911,1.548664,2.279068,0,13.47411
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.729377,92.53362,64.50927,2.187917,2.187917,0,0,0,2.187917,124.7477,0.4263061,0,0,2.729377,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1247911,2.406709,2.183501,0,13.35465
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.462698,92.53954,67.25211,2.620351,2.620351,0,0,0,2.620351,93.98351,0,0,0,2.462698,2.758264,2.620351,0,0,0,10.62527,0,0.2955662,-0.2955662,13.68847,97.77462,0.1247911,2.882386,1.970158,0,13.08797
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.673092,97.49451,68.86723,2.529871,2.529871,0,-1,0,2.529871,105.6612,0,0,0,2.673092,2.663023,2.529871,0,0,0.3284069,10.32971,0.01006943,0,0.01006943,13.69803,97.84285,0.1247901,2.782859,2.138474,0,13.0028
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.377763,82.37757,69.34508,1.26605,1.26605,0,-1,0,1.26605,108.8238,0,0,0,1.377763,1.332684,1.26605,0,0,0.3183375,10.33877,0.04507912,0,0.04507912,13.74079,98.14832,0.1247855,1.392655,1.10221,0,11.71653
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,69.77514,69.77514,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0.2732584,10.37934,0,3.28614,-3.28614,10.2769,73.40626,0.1247855,3.434016,0,0,10.37934
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,68.97236,68.97236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.924525,7.093202,0,0,0,10.2769,73.40626,0.1247855,0,0,0,7.093202
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,66.98451,66.98451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.924525,7.093202,0,0,0,10.2769,73.40626,0.1247855,0,0,0,7.093202
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,65.20692,65.20692,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.924525,7.093202,0,1.597207,-1.597207,8.593293,61.38054,0.1247855,1.669081,0,0,7.093202
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,62.95149,62.95149,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.699199,5.495995,0,2.395225,-2.395225,6.068504,43.34637,0.1247855,2.50301,0,0,5.495995
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,60.37112,60.37112,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.36056,3.10077,0,1.949482,-1.949482,4.013569,28.66829,0.1247855,2.037209,0,0,3.10077
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,57.79075,57.79075,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.52665,1.151288,0,0.6456306,-0.6456306,3.333015,23.8072,0.1247855,0.674684,0,0,1.151288
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,55.68822,55.68822,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,11.24402,0.5056571,0,0.03437555,-0.03437555,3.29678,23.54838,0.1247855,0.03592245,0,0,0.5056571
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,54.21646,54.21646,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.28221,0.4712816,0,0.2856488,-0.2856488,2.99568,21.39767,0.1247855,0.298503,0,0,0.4712816
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,52.70646,52.70646,0.6642975,0.1763511,0,-1,0,0.1763511,0,0,0.4879464,0.5543761,0,0.1856327,0.1763511,0,0,11.5996,0.1856327,0,0.1856327,-0.1856327,2.800006,20,0.1247855,0.7307272,0,0,0.1856327
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,51.38761,51.38761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247855,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,50.31723,50.31723,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247855,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,49.2373,49.2373,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247855,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,48.35806,48.35806,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1250471,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,48.00446,48.00446,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1252637,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7160434,52.95095,47.46926,1.380905,1.380905,4.653541,0,1.435417,1.380905,51.85318,0,0,0,0.7160434,0,0,3.272635,3.109003,5.14586,5.994,3.825047,0,3.825047,12.74699,91.04977,0.1257099,1.518996,0.5728347,5,6.710043
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.651548,72.50922,49.2373,1.813743,1.813743,0,0,0,1.813743,146.192,0,0,0,2.651548,1.909204,1.813743,0,0,1.320814,9.436542,0.7423445,0,0.7423445,13.45124,96.08012,0.1256347,1.995118,2.121238,0,12.08809
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.034845,82.76147,53.96798,1.784611,1.784611,0,-1,0,1.784611,170.0564,0.5778379,0,0,3.034845,1.878538,1.784611,0,0,0.5784691,10.10465,0.5784691,0,0.5784691,14.00003,100,0.1255761,1.963072,2.427876,0,13.1395
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.821197,85.45879,58.11568,0,0,0,0,0,0,0,2.821197,0,0,2.821197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255761,0,2.256957,0,13.44647
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.84318,90.38722,61.70909,0.779707,0.779707,0,0,0,0.779707,364.6472,2.022436,0,0,2.84318,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1255761,0.8576778,2.274544,0,13.46845
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.72345,92.45425,64.50927,2.096307,2.096307,0,0,0,2.096307,129.9166,0.5168113,0,0,2.72345,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1255761,2.305937,2.17876,0,13.34872
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.456555,92.45966,67.25211,0,0,0,0,0,0,0,2.456555,0,0,2.456555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255761,0,1.965244,0,13.08183
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.061596,89.51321,68.86723,0,0,0,-1,0,0,0,2.061596,0,0,2.061596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255761,0,1.649277,0,12.68687
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.177368,80.25188,69.29729,0.01382855,0.01382855,0,-1,0,0.01382855,8514.041,1.162812,0,0,1.177368,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1255761,0.0152114,0.9418947,0,11.80264
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,69.77514,69.77514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255761,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,68.97236,68.97236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255761,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,66.98451,66.98451,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1255761,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,65.26427,65.26427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1255761,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,62.99928,62.99928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1255761,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,60.41891,60.41891,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1255761,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,57.83854,57.83854,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1255761,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,55.74557,55.74557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1255761,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1255761,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,52.76381,52.76381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1255761,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,51.47362,51.47362,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1255761,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,50.39369,50.39369,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1255761,0.2504904,0,0,9.076356
