Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,49.32331,49.32331,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1255761,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,48.43452,48.43452,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1255761,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,48.09047,48.09047,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1255761,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.672307,52.68346,47.54572,2.09531,2.09531,0,0,0,2.09531,32.08628,0,0,0,0.672307,2.205589,2.09531,0,0,3.679216,7.31398,0,1.533282,-1.533282,8.893395,63.52413,0.1255761,2.304841,0.5378456,0,7.986287
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.812815,74.34953,49.32331,0.4462111,0.4462111,0,0,0,0.4462111,630.3777,0,0,0,2.812815,0.4696959,0.4462111,0,0,5.382863,5.780697,2.34312,0,2.34312,11.11627,79.4018,0.1253395,0.4908322,2.250252,0,8.593513
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.624405,78.03164,54.02532,2.4497,2.4497,0,-1,0,2.4497,107.1317,0,0,0,2.624405,2.578631,2.4497,0,0,3.039743,7.889505,0.04577343,0,0.04577343,11.1597,79.71198,0.1253349,2.69467,2.099524,0,10.51391
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.815816,85.39215,58.11568,1.694036,1.694036,0,0,0,1.694036,166.2194,0,0,0,2.815816,1.783195,1.694036,0,0,2.99397,7.930701,1.03262,0,1.03262,12.13933,86.70931,0.1252309,1.863439,2.252653,0,10.74652
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.837504,90.31235,61.70909,0,0,0,0,0,0,0,0.8761547,0,0,2.837504,0,0,0,0,1.96135,8.86006,1.96135,0,1.96135,14.00003,100,0.1250339,0,2.270004,0,11.69756
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.249166,100.0245,64.45193,0.1051861,0.1051861,0,0,0,0.1051861,3088.969,3.138444,0,0,3.249166,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1250339,0.1157047,2.599333,0,13.87444
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.773779,96.69696,67.19477,2.072747,2.072747,0,0,0,2.072747,133.8214,0.5919393,0,0,2.773779,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1250339,2.280022,2.219023,0,13.39905
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.056162,89.37884,68.80989,0.8682485,0.8682485,0,-1,0,0.8682485,236.8172,1.142216,0,0,2.056162,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1250339,0.9550734,1.64493,0,12.68144
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.093856,79.34691,69.23995,0.4468722,0.4468722,0,-1,0,0.4468722,244.7805,0.6234645,0,0,1.093856,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1250339,0.4915594,0.875085,0,11.71913
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,69.72736,69.72736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250339,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,68.97236,68.97236,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1250339,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,66.98451,66.98451,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1250339,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,65.26427,65.26427,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1250339,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,63.05662,63.05662,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1250339,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,60.47625,60.47625,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1250339,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,57.89587,57.89587,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1250339,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,55.80291,55.80291,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1250339,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,54.32158,54.32158,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1250339,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,52.82114,52.82114,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1250339,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,51.53096,51.53096,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1250339,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,50.45103,50.45103,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1250339,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,49.38065,49.38065,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1250339,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,48.49186,48.49186,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1250339,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,48.16692,48.16692,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1250339,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5612498,51.89857,47.63173,0,0,0,0,0,0,0,0,0,0,0.5612498,0,0,0,0,11.47744,0.2955817,0.5612498,0,0.5612498,3.644024,26.02869,0.1249776,0,0.4489999,0,0.8568316
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.231578,68.38733,49.38065,1.249324,1.249324,4.754588,0,1.463002,1.249324,178.6227,0,0,0,2.231578,0,0,3.505263,3.33,10.91619,0.8007066,5.561578,0,5.561578,8.9202,63.71559,0.1252714,1.374257,1.785262,5,3.032284
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.618874,78.00482,54.05399,1.466816,1.466816,0,-1,0,1.466816,178.5414,0,0,0,2.618874,1.544017,1.466816,0,0,5.354609,5.806127,1.074857,0,1.074857,9.939898,70.99914,0.125164,1.613498,2.095099,0,8.425
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.810394,85.3251,58.11568,0.2015697,0.2015697,0,0,0,0.2015697,1394.254,0,0,0,2.810394,0.2121787,0.2015697,0,0,4.279752,6.773498,2.598215,0,2.598215,12.40478,88.60541,0.1249052,0.2217267,2.248315,0,9.583891
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.831812,90.23737,61.70909,1.297094,1.297094,0,0,0,1.297094,218.3197,0,0,0,2.831812,1.365363,1.297094,0,0,1.681537,9.111891,1.46645,0,1.46645,13.79598,98.5425,0.1247596,1.426804,2.26545,0,11.9437
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.712808,92.23746,64.45193,1.069672,1.069672,0,0,0,1.069672,253.6111,1.37175,0,0,2.712808,1.125971,1.069672,0,0,0.2150874,10.4317,0.2150874,0,0.2150874,14.00003,100,0.1247382,1.17664,2.170247,0,13.1445
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.445434,92.24289,67.19477,0.5026619,0.5026619,0,0,0,0.5026619,486.4968,1.916316,0,0,2.445434,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1247382,0.5529281,1.956347,0,13.07071
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.049891,89.30348,68.80989,0,0,0,-1,0,0,0,2.049891,0,0,2.049891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247382,0,1.639913,0,12.67517
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.10186,79.42713,69.23995,1.304106,1.304106,0,-1,0,1.304106,84.49159,0,0,0,1.10186,1.372743,1.304106,0,0,0,10.62527,0,0.2708833,-0.2708833,13.71449,97.96046,0.1247382,1.434517,0.8814881,0,11.72713
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,69.72736,69.72736,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.3009815,10.35439,0,0.2331636,-0.2331636,13.46872,96.20492,0.1247382,0.2436559,0,0,10.35439
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,68.97236,68.97236,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.5600521,10.12123,0,3.505263,-3.505263,9.773844,69.81303,0.1247382,4.619967,0,0,10.12123
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,66.98451,66.98451,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.454789,6.615964,0,3.114228,-3.114228,6.49116,46.36534,0.1247382,3.254368,0,0,6.615964
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,65.31205,65.31205,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.915042,3.501737,0,1.876876,-1.876876,4.512759,32.23393,0.1247382,1.961335,0,0,3.501737
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,63.11396,63.11396,1.578851,1.543618,0,-1,0,1.543618,0,0,0.03523369,0.1931188,0,1.624861,1.543618,0,0,10.00046,1.624861,0,1.624861,-1.624861,2.800006,20,0.1247382,1.736737,0,0,1.624861
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,60.53359,60.53359,0.2582113,0,0,-1,0,0,0,0,0.2582113,0.2840325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247382,0.2840325,0,0,0
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,57.95322,57.95322,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247382,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,55.85069,55.85069,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247382,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,54.37893,54.37893,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247382,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,52.86893,52.86893,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247382,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,51.57875,51.57875,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247382,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,50.50837,50.50837,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247382,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,49.45711,49.45711,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1247382,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,48.56831,48.56831,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1250412,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,48.24338,48.24338,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1254288,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5466865,51.86334,47.70819,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5466865,0,0,3.505263,3.33,5.14586,5.994,3.876687,0,3.876687,12.79598,91.3997,0.1255847,0,0.4373492,5,6.540687
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.203156,68.19588,49.45711,0.5416864,0.5416864,0,0,0,0.5416864,406.7218,0.3637866,0,0,2.203156,0.5701962,0.5416864,0,0,1.269174,9.483018,1.269174,0,1.269174,14.00003,100,0.1254592,0.595855,1.762525,0,11.68617
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.61276,78.00656,54.11133,0.3772343,0.3772343,0,-1,0,0.3772343,692.6091,2.215671,0,0,2.61276,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1254592,0.4149578,2.090208,0,13.23803
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.804935,85.25767,58.11568,2.322009,2.322009,0,0,0,2.322009,120.7977,0.3607145,0,0,2.804935,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1254592,2.55421,2.243948,0,13.43021
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.827133,90.11346,61.6613,2.218317,2.218317,0,0,0,2.218317,127.445,0.4920627,0,0,2.827133,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1254592,2.440149,2.261707,0,13.45241
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.707897,92.10992,64.40414,0.8918368,0.8918368,0,0,0,0.8918368,303.6315,1.769122,0,0,2.707897,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1254592,0.9810205,2.166318,0,13.33317
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.440279,92.11588,67.14698,0.6314873,0.6314873,0,0,0,0.6314873,386.4336,1.775556,0,0,2.440279,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1254592,0.694636,1.952223,0,13.06555
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.044552,89.17059,68.75255,1.04987,1.04987,0,-1,0,1.04987,194.7434,0.9394257,0,0,2.044552,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1254592,1.154857,1.635641,0,12.66983
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.035445,78.70278,69.18261,0.5115703,0.5115703,0,-1,0,0.5115703,202.4052,0.4969499,0,0,1.035445,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1254592,0.5627273,0.828356,0,11.66072
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,69.67001,69.67001,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1254592,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,68.91502,68.91502,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1254592,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,66.98451,66.98451,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1254592,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,65.31205,65.31205,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1254592,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,63.16174,63.16174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1254592,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,60.58138,60.58138,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1254592,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,58.001,58.001,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1254592,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,55.90804,55.90804,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1254592,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,54.42671,54.42671,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1254592,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,52.92627,52.92627,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1254592,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1254592,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,50.53704,50.53704,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1254592,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,49.48578,49.48578,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1254592,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,48.62565,48.62565,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1254592,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,48.32939,48.32939,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1254592,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.4907847,51.51593,47.7942,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,121.4383,0,0,0,0.4907847,0,0,3.505263,3.33,11.43444,0.3342751,3.820785,0,3.820785,6.777077,48.4076,0.1257162,0.4445575,0.3926278,5,0.8250598
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.129597,67.5648,49.53357,1.536711,1.536711,4.690535,0,1.445516,1.536711,138.5815,0,0,0,2.129597,0,0,3.153824,2.996133,7.613659,3.772981,5.12573,0,5.12573,11.63977,83.14105,0.1260284,1.690382,1.703677,5,5.902578
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.607279,77.96868,54.13045,0.5843825,0.5843825,0,-1,0,0.5843825,446.1596,0,0,0,2.607279,0.6151395,0.5843825,0,0,2.487929,8.386138,1.992139,0,1.992139,13.52968,96.64038,0.1258323,0.6428208,2.085823,0,10.99342
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.799443,85.18993,58.11568,0.4256606,0.4256606,0,0,0,0.4256606,657.6704,1.85559,0,0,2.799443,0.4480637,0.4256606,0,0,0.4957899,10.17906,0.4957899,0,0.4957899,14.00003,100,0.1257837,0.4682266,2.239555,0,12.97851
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.82142,90.03849,61.6613,0,0,0,0,0,0,0,2.82142,0,0,2.82142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257837,0,2.257136,0,13.44669
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.702005,92.03163,64.40414,1.635572,1.635572,0,0,0,1.635572,165.2025,0.9803502,0,0,2.702005,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1257837,1.799129,2.161604,0,13.32728
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.434267,92.03828,67.14698,0,0,0,0,0,0,0,2.434267,0,0,2.434267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257837,0,1.947414,0,13.05954
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.038389,89.09679,68.75255,3.25009,3.25009,0,-1,0,3.25009,62.71793,0,4.440892E-16,0.2450986,2.038389,3.421147,3.25009,0,0,0,10.62527,0,1.382758,-1.382758,12.54247,89.58891,0.1257837,3.575099,1.630711,0,12.66366
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7039357,75.55994,69.23995,0.9870437,0.9870437,0,-1,0,0.9870437,71.31759,0,0,0,0.7039357,1.038993,0.9870437,0,0,1.536398,9.242517,0,0.3350576,-0.3350576,12.18929,87.06619,0.1257837,1.085748,0.5631486,0,9.946452
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,69.67001,69.67001,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.908684,8.907458,0,0.2047459,-0.2047459,11.97347,85.52461,0.1257837,0.2139595,0,0,8.907458
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,68.91502,68.91502,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.136179,8.702713,0,0.6410055,-0.6410055,11.29779,80.69835,0.1257837,0.6698508,0,0,8.702713
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,66.98451,66.98451,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.848408,8.061707,0,2.481534,-2.481534,8.682024,62.01433,0.1257837,2.593204,0,0,8.061707
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,65.31205,65.31205,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.605669,5.580173,0,1.557478,-1.557478,7.040298,50.28774,0.1257837,1.627565,0,0,5.580173
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,63.16174,63.16174,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.3362,4.022695,0,3.505263,-3.505263,3.345426,23.89585,0.1257837,3.846267,0,0,4.022695
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,60.63871,60.63871,3.493152,0.4915597,0,-1,0,0.4915597,0,0,3.001592,3.350908,0,0.5174313,0.4915597,0,0,11.23094,0.5174313,0,0.5174313,-0.5174313,2.800006,20,0.1257837,3.842467,0,0,0.5174313
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,58.05834,58.05834,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257837,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,55.96537,55.96537,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257837,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,54.45538,54.45538,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257837,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,52.97406,52.97406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257837,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,51.66476,51.66476,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257837,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,50.58482,50.58482,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257837,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,49.53357,49.53357,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257837,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,48.70211,48.70211,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260481,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,48.40585,48.40585,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1263979,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2521109,49.76057,47.87066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2521109,0,0,3.505263,3.33,5.14586,5.994,3.582111,0,3.582111,12.51653,89.40357,0.126577,0,0.2016887,5,6.246111
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.631666,72.72514,49.5909,0.9628136,0.9628136,0,0,0,0.9628136,273.3308,0.05442866,0,0,2.631666,1.013488,0.9628136,0,0,1.563749,9.2179,1.563749,0,1.563749,14.00003,100,0.1264239,1.059095,2.105333,0,11.84957
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.600535,77.99841,54.21646,0.3708494,0.3708494,0,-1,0,0.3708494,701.2374,2.210167,0,0,2.600535,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1264239,0.4079343,2.080428,0,13.22581
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.792948,85.17079,58.16347,0,0,0,0,0,0,0,2.792948,0,0,2.792948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264239,0,2.234358,0,13.41822
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.814684,90.01249,61.70909,2.540193,2.540193,0,0,0,2.540193,110.8059,0.1407965,0,0,2.814684,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1264239,2.794213,2.251747,0,13.43996
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.695144,92.00262,64.45193,1.245459,1.245459,0,0,0,1.245459,216.3977,1.384135,0,0,2.695144,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1264239,1.370005,2.156116,0,13.32042
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.4283,91.9614,67.14698,0,0,0,0,0,0,0,2.4283,0,0,2.4283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264239,0,1.94264,0,13.05357
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.031415,89.0821,68.80989,0,0,0,-1,0,0,0,2.031415,0,0,2.031415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264239,0,1.625132,0,12.65669
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6362822,74.92547,69.23995,0.9913583,0.9913583,0,-1,0,0.9913583,64.18287,0,1.110223E-16,0,0.6362822,1.043535,0.9913583,0,0,0,10.62527,0,0.4072529,-0.4072529,13.57075,96.9337,0.1264239,1.090494,0.5090258,0,11.26156
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,69.72736,69.72736,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4525032,10.21802,0,0.3242363,-0.3242363,13.22897,94.49246,0.1264239,0.3388269,0,0,10.21802
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,68.97236,68.97236,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.8127658,9.893785,0,0.4518043,-0.4518043,12.75273,91.09073,0.1264239,0.4721355,0,0,9.893785
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,67.0323,67.0323,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.31477,9.44198,0,0.8262244,-0.8262244,11.88181,84.8699,0.1264239,0.8634045,0,0,9.44198
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,65.36939,65.36939,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.232798,8.615756,0,0.6835405,-0.6835405,11.16129,79.72338,0.1264239,0.7142998,0,0,8.615756
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,63.21909,63.21909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992287,7.932216,0,0,0,11.16129,79.72338,0.1264239,0,0,0,7.932216
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,60.69606,60.69606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992287,7.932216,0,0,0,11.16129,79.72338,0.1264239,0,0,0,7.932216
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,58.11568,58.11568,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.992287,7.932216,0,0.5250102,-0.5250102,10.60789,75.77046,0.1264239,0.5486356,0,0,7.932216
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,56.01316,56.01316,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.575632,7.407206,0,0.1566917,-0.1566917,10.44272,74.5907,0.1264239,0.1637429,0,0,7.407206
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,54.54139,54.54139,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.749733,7.250514,0,0.530644,-0.530644,9.88337,70.59536,0.1264239,0.554523,0,0,7.250514
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,53.0314,53.0314,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.339338,6.71987,0,0.2165591,-0.2165591,9.655097,68.96484,0.1264239,0.2263043,0,0,6.71987
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,51.71254,51.71254,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.579959,6.503311,0,0.4794738,-0.4794738,9.149688,65.35478,0.1264239,0.5010502,0,0,6.503311
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,50.64217,50.64217,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.112708,6.023837,0,0.5084118,-0.5084118,8.613774,61.52684,0.1264239,0.5312904,0,0,6.023837
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,49.5909,49.5909,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.67761,5.515425,0,0.3067557,-0.3067557,8.290425,59.21721,0.1264239,0.3205597,0,0,5.515425
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,48.73078,48.73078,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,6.01845,5.20867,0,0.2293662,-0.2293662,8.048653,57.49026,0.1264239,0.2396877,0,0,5.20867
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,48.46319,48.46319,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.273301,4.979303,0,0.3622228,-0.3622228,7.666836,54.763,0.1264239,0.3785228,0,0,4.979303
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.276132,50.03031,47.95667,1.809599,1.809599,0,0,0,1.809599,15.25929,0,0,0,0.276132,1.904842,1.809599,0,0,6.675771,4.617081,0,1.628709,-1.628709,5.950025,42.5001,0.1264239,1.990559,0.2209056,0,4.893212
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.343994,69.82024,49.64825,0.7351539,0.7351539,0,0,0,0.7351539,318.844,0,0,0,2.343994,0.7738462,0.7351539,0,0,8.485448,2.988371,1.570148,0,1.570148,7.439598,53.13988,0.1262706,0.8086693,1.875195,0,5.332365
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.233978,85.63232,54.24513,2.609168,2.609168,0,-1,0,2.609168,123.9467,0,0,0,3.233978,2.746492,2.609168,0,0,6.9153,4.401504,0.4874855,0,0.4874855,7.902067,56.44323,0.1262231,2.870085,2.587182,0,7.635482
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.787407,85.10259,58.16347,0.9516468,0.9516468,0,0,0,0.9516468,292.9035,0,0,0,2.787407,1.001734,0.9516468,0,0,6.427815,4.840241,1.785674,0,1.785674,9.596107,68.54348,0.1260493,1.046811,2.229926,0,7.627648
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.808973,89.93774,61.70909,0.02397463,0.02397463,0,0,0,0.02397463,11716.44,0,0,0,2.808973,0.02523645,0.02397463,0,0,4.642141,6.447347,2.783737,0,2.783737,12.23699,87.4069,0.1257794,0.02637209,2.247179,0,9.25632
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.689303,91.92522,64.45193,0.4726534,0.4726534,0,0,0,0.4726534,568.98,0.3333691,0,0,2.689303,0.49753,0.4726534,0,0,1.858404,8.95271,1.858404,0,1.858404,14.00003,100,0.1255998,0.5199188,2.151443,0,11.64201
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.421497,91.93403,67.19477,2.175599,2.175599,0,0,0,2.175599,111.3025,0.1313927,0,0,2.421497,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1255998,2.393159,1.937198,0,13.04677
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,1.973319,88.39204,68.80989,1.508245,1.508245,0,-1,0,1.508245,130.8354,0.3856927,0,0,1.973319,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1255998,1.65907,1.578655,0,12.59859
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5725509,74.33345,69.23995,0,0,0,-1,0,0,0,0.5725509,0,0,0.5725509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255998,0,0.4580407,0,11.19783
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,69.72736,69.72736,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1255998,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,68.97236,68.97236,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1255998,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,67.0323,67.0323,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1255998,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,65.42673,65.42673,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1255998,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,63.27642,63.27642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1255998,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,60.69606,60.69606,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1255998,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,58.11568,58.11568,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1255998,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,56.01316,56.01316,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1255998,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,54.56051,54.56051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1255998,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,53.06007,53.06007,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1255998,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,51.74121,51.74121,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1255998,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,50.67084,50.67084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255998,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,49.61958,49.61958,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255998,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,48.78812,48.78812,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1258093,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,48.52053,48.52053,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1260947,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3100549,50.33753,48.00446,1.672675,1.672675,4.912749,0,1.50618,1.672675,18.53647,0,0,0,0.3100549,0,0,3.240073,3.07807,5.14586,5.994,3.388125,0,3.388125,12.33249,88.08907,0.1265864,1.839943,0.2480439,5,6.304055
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.911035,65.65828,49.69603,1.567051,1.567051,0,0,0,1.567051,121.9511,0,0,0,1.911035,1.649527,1.567051,0,0,1.757736,9.043312,0.261508,0,0.261508,12.58058,89.86112,0.1265611,1.723756,1.528828,0,10.95435
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.589482,77.9101,54.24513,1.054925,1.054925,0,-1,0,1.054925,245.4659,0,0,0,2.589482,1.110448,1.054925,0,0,1.496228,9.278669,1.479034,0,1.479034,13.98372,99.88349,0.1264186,1.160418,2.071586,0,11.86815
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.782818,84.98542,58.11568,0.6371703,0.6371703,0,0,0,0.6371703,436.7464,2.094919,0,0,2.782818,0.6707056,0.6371703,0,0,0.01719327,10.6098,0.01719327,0,0.01719327,14.00003,100,0.126417,0.7008873,2.226254,0,13.39262
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.804283,89.81431,61.6613,2.167284,2.167284,0,0,0,2.167284,129.3916,0.5229319,0,0,2.804283,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.126417,2.384012,2.243427,0,13.42956
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.684479,91.79952,64.40414,1.184252,1.184252,0,0,0,1.184252,226.6813,1.437897,0,0,2.684479,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.126417,1.302678,2.147583,0,13.30975
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.416523,91.80998,67.14698,2.394428,2.394428,0,0,0,2.394428,100.9227,0,0,0,2.416523,2.520451,2.394428,0,0,0,10.62527,0,0.1039285,-0.1039285,13.89048,99.2175,0.126417,2.633871,1.933218,0,13.0418
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.909279,87.64171,68.80989,1.060905,1.060905,0,-1,0,1.060905,179.9671,0.6770613,0,0,1.909279,1.116742,1.060905,0,0,0.1154761,10.52135,0.1154761,0,0.1154761,14.00003,100,0.1264059,1.166995,1.527423,0,12.43062
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5127191,73.78253,69.23995,3.062641,3.062641,0,-1,0,3.062641,16.74108,0,0,0.03890502,0.5127191,3.223833,3.062641,0,0,0,10.62527,0,2.711113,-2.711113,11.14226,79.58744,0.1264059,3.368905,0.4101753,0,11.13799
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,69.72736,69.72736,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,3.012348,7.914161,0,1.65625,-1.65625,9.396422,67.11717,0.1264059,1.730781,0,0,7.914161
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,68.97236,68.97236,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.852626,6.257911,0,0.01410713,-0.01410713,9.381553,67.01096,0.1264059,0.01474195,0,0,6.257911
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,67.0323,67.0323,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.8683,6.243804,0,3.087355,-3.087355,6.127195,43.76559,0.1264059,3.226286,0,0,6.243804
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,65.42673,65.42673,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.298695,3.156449,0,1.460901,-1.460901,4.587271,32.76615,0.1264059,1.526641,0,0,3.156449
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,63.27642,63.27642,2.316383,1.610771,0,-1,0,1.610771,0,0,0.7056118,0.9372501,0,1.695548,1.610771,0,0,9.921918,1.695548,0,1.695548,-1.695548,2.800006,20,0.1264059,2.548021,0,0,1.695548
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,60.74384,60.74384,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,58.11568,58.11568,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,56.0705,56.0705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,54.56051,54.56051,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,53.06007,53.06007,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,51.76988,51.76988,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,50.68995,50.68995,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,49.64825,49.64825,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,48.83591,48.83591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,48.56831,48.56831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264059,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2173406,49.69032,48.06179,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,26.84233,0,0,0,0.2173406,0,0,3.505263,3.33,11.80586,0,3.547341,0,3.547341,6.165308,44.03783,0.1267713,0.890663,0.1738725,5,0.2173406
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.839366,64.98679,49.69603,1.42849,1.42849,4.641314,0,1.432079,1.42849,128.7629,0,0,0,1.839366,0,0,3.212823,3.052182,8.258519,3.192607,4.891548,0,4.891548,10.80584,77.1844,0.1270803,1.571339,1.471493,5,5.031972
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.584142,77.85062,54.24513,0,0,0,-1,0,0,0,0,0,0,2.584142,0,0,0,0,3.366971,7.595,2.584142,0,2.584142,13.25737,94.69532,0.1268324,0,2.067314,0,10.17914
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.777241,84.917,58.11568,2.389045,2.389045,0,0,0,2.389045,116.249,0,0,0,2.777241,2.514784,2.389045,0,0,0.7828288,9.920729,0.2624572,0,0.2624572,13.50636,96.47381,0.1268073,2.627949,2.221793,0,12.69797
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.798589,89.74004,61.6613,2.677053,2.677053,0,0,0,2.677053,104.5399,0,0,0,2.798589,2.817951,2.677053,0,0,0.5203717,10.15694,0,0.01936214,-0.01936214,13.48595,96.32803,0.1268073,2.944758,2.238871,0,12.95553
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.679881,91.66465,64.3468,0,0,0,0,0,0,0,2.137996,0,0,2.679881,0,0,0,0,0.5418851,10.13758,0.5418851,0,0.5418851,14.00003,100,0.1267554,0,2.143905,0,12.81746
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.411778,91.67707,67.08964,0.9727876,0.9727876,0,0,0,0.9727876,247.9244,1.387791,0,0,2.411778,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1267554,1.070066,1.929422,0,13.03705
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.846379,86.84778,68.75255,0.7487534,0.7487534,0,-1,0,0.7487534,246.5937,1.058217,0,0,1.846379,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1267554,0.8236287,1.477103,0,12.47165
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4569224,73.21381,69.18261,1.922279,1.922279,0,-1,0,1.922279,23.76983,0,2.220446E-16,0,0.4569224,2.023452,1.922279,0,0,0,10.62527,0,1.566529,-1.566529,12.34876,88.20526,0.1267554,2.114507,0.3655379,0,11.0822
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,69.67001,69.67001,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.740588,9.058745,0,2.351802,-2.351802,9.869744,70.49803,0.1267554,2.457633,0,0,9.058745
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,68.97236,68.97236,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.353701,6.706943,0,0.05641172,-0.05641172,9.810282,70.0733,0.1267554,0.05895025,0,0,6.706943
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,67.0323,67.0323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.416381,6.650531,0,0,0,9.810282,70.0733,0.1267554,0,0,0,6.650531
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,65.42673,65.42673,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.416381,6.650531,0,0.7278187,-0.7278187,9.043093,64.59339,0.1267554,0.7605705,0,0,6.650531
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,63.27642,63.27642,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.225068,5.922713,0,3.505263,-3.505263,5.348221,38.2015,0.1267554,4.011395,0,0,5.922713
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,60.69606,60.69606,3.759405,2.296577,0,-1,0,2.296577,0,0,1.462828,1.838769,0,2.41745,2.296577,0,0,9.119805,2.41745,0,2.41745,-2.41745,2.800006,20,0.1267554,4.135346,0,0,2.41745
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,58.05834,58.05834,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267554,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,56.01316,56.01316,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267554,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,54.54139,54.54139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267554,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267554,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267554,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,50.68995,50.68995,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267554,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,49.64825,49.64825,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267554,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,48.86458,48.86458,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1270037,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,48.59698,48.59698,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1272,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,48.06179,48.06179,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1275501,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.767684,64.35413,49.7247,0.6973431,0.6973431,0,0,0,0.6973431,253.4885,0,0,0,1.767684,0.7340453,0.6973431,0,0,1.81586,8.991,1.033639,0,1.033639,13.25795,94.69944,0.1274515,0.7670774,1.414147,0,10.75868
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.579272,77.76151,54.21646,1.525302,1.525302,0,-1,0,1.525302,169.0992,0.1914705,0,0,2.579272,1.605581,1.525302,0,0,0.7822212,9.921275,0.7822212,0,0.7822212,14.00003,100,0.1273769,1.677832,2.063418,0,12.50055
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.772813,84.78995,58.05834,0.8431107,0.8431107,0,0,0,0.8431107,328.8788,1.885328,0,0,2.772813,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1273769,0.9274218,2.21825,0,13.39809
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.795129,89.55856,61.55618,0.1501649,0.1501649,0,0,0,0.1501649,1861.374,2.637061,0,0,2.795129,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1273769,0.1651814,2.236104,0,13.4204
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.675122,91.54022,64.29902,0.1603198,0.1603198,0,0,0,0.1603198,1668.616,2.506364,0,0,2.675122,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1273769,0.1763518,2.140098,0,13.3004
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.514949,92.94364,67.0323,0,0,0,0,0,0,0,2.514949,0,0,2.514949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273769,0,2.011959,0,13.14022
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.857632,86.85382,68.64742,1.880588,1.880588,0,-1,0,1.880588,98.7793,0,2.220446E-16,0,1.857632,1.979567,1.880588,0,0,0,10.62527,0,0.1219346,-0.1219346,13.8715,99.08192,0.1273769,2.068647,1.486106,0,12.48291
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5109013,73.65709,69.13483,0.5837481,0.5837481,0,-1,0,0.5837481,87.52086,0,0,0,0.5109013,0.6144717,0.5837481,0,0,0.1354828,10.50334,0,0.1035703,-0.1035703,13.76233,98.30212,0.1273769,0.6421229,0.4087211,0,11.01424
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,69.61267,69.61267,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.250561,10.39977,0,0.4614669,-0.4614669,13.2759,94.82764,0.1273769,0.482233,0,0,10.39977
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,68.86723,68.86723,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.763302,9.938302,0,1.222139,-1.222139,11.98765,85.62589,0.1273769,1.277135,0,0,9.938302
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,66.98451,66.98451,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,2.121234,8.716164,0,2.843647,-2.843647,8.990182,64.21545,0.1273769,2.971611,0,0,8.716164
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,65.42673,65.42673,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.280841,5.872517,0,3.505263,-3.505263,5.29531,37.82357,0.1273769,3.781915,0,0,5.872517
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,63.27642,63.27642,3.850685,2.248891,0,-1,0,2.248891,0,0,1.601794,1.986863,0,2.367254,2.248891,0,0,9.175578,2.367254,0,2.367254,-2.367254,2.800006,20,0.1273769,4.235754,0,0,2.367254
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,60.69606,60.69606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273769,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,58.05834,58.05834,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273769,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,56.01316,56.01316,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273769,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,54.54139,54.54139,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273769,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,53.06007,53.06007,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273769,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,51.79855,51.79855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273769,0,0,0,0
