Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,50.74729,50.74729,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273769,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,49.69603,49.69603,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273769,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,48.92192,48.92192,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1276765,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,48.65432,48.65432,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1279049,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,48.13825,48.13825,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.128378,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.767861,64.38773,49.75337,0,0,0,0,0,0,0,0,0,0,1.767861,0,0,0,0,1.81586,8.991,1.767861,0,1.767861,13.95449,99.67474,0.1282097,0,1.414289,0,10.75886
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.775754,79.99105,54.21646,1.996964,1.996964,0,-1,0,1.996964,138.9987,0.6256868,0,0,2.775754,2.102068,1.996964,0,0,0.04799956,10.58207,0.04799956,0,0.04799956,14.00003,100,0.1282052,2.196661,2.220603,0,13.35783
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.531963,95.03918,58.001,0.003220434,0.003220434,0,0,0,0.003220434,109673.5,3.528573,0,0,3.531963,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1282052,0.003542477,2.82557,0,14.15724
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.33156,97.03761,61.49884,0.3099892,0.3099892,0,0,0,0.3099892,1074.734,3.005255,0,0,3.33156,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1282052,0.3409881,2.665248,0,13.95683
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.297596,100.4942,64.24168,0,0,0,0,0,0,0,3.297596,0,0,3.297596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282052,0,2.638077,0,13.92287
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,2.983362,99.49574,66.98451,1.356255,1.356255,0,0,0,1.356255,219.9706,1.555726,0,0,2.983362,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1282052,1.49188,2.38669,0,13.60864
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.189956,90.75617,68.59963,1.168766,1.168766,0,-1,0,1.168766,187.3733,0.9596754,0,0,2.189956,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1282052,1.285643,1.751965,0,12.81523
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4119395,72.698,69.07748,0.6381869,0.6381869,0,-1,0,0.6381869,64.54841,0,0,0,0.4119395,0.6717758,0.6381869,0,0,0,10.62527,0,0.2598362,-0.2598362,13.72614,98.04364,0.1282052,0.7020056,0.3295516,0,11.03721
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,69.56489,69.56489,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2887069,10.36544,0,1.854864,-1.854864,11.77094,84.07796,0.1282052,1.938333,0,0,10.36544
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,68.86723,68.86723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.349667,8.510573,0,0,0,11.77094,84.07796,0.1282052,0,0,0,8.510573
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,66.92718,66.92718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.349667,8.510573,0,0,0,11.77094,84.07796,0.1282052,0,0,0,8.510573
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,65.36939,65.36939,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.349667,8.510573,0,0.02343747,-0.02343747,11.74623,83.9015,0.1282052,0.02449216,0,0,8.510573
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,63.21909,63.21909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.375709,8.487136,0,0,0,11.74623,83.9015,0.1282052,0,0,0,8.487136
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,60.63871,60.63871,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.375709,8.487136,0,0.4506102,-0.4506102,11.27125,80.50875,0.1282052,0.4708877,0,0,8.487136
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,58.05834,58.05834,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.876387,8.036526,0,0.6008925,-0.6008925,10.63785,75.9845,0.1282052,0.6279327,0,0,8.036526
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,56.01316,56.01316,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.544045,7.435634,0,0.09609006,-0.09609006,10.53656,75.26102,0.1282052,0.1004141,0,0,7.435634
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,54.54139,54.54139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650812,7.339544,0,0,0,10.53656,75.26102,0.1282052,0,0,0,7.339544
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,53.06007,53.06007,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.650812,7.339544,0,0.07160198,-0.07160198,10.46109,74.72192,0.1282052,0.07482406,0,0,7.339544
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,51.81767,51.81767,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.73037,7.267941,0,0.2934355,-0.2934355,10.15178,72.51257,0.1282052,0.3066401,0,0,7.267941
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,50.74729,50.74729,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.056409,6.974506,0,0.323509,-0.323509,9.810772,70.07681,0.1282052,0.3380669,0,0,6.974506
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,49.69603,49.69603,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.415864,6.650997,0,0.07464705,-0.07464705,9.732087,69.51477,0.1282052,0.07800616,0,0,6.650997
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,48.92192,48.92192,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.498805,6.57635,0,0.1835547,-0.1835547,9.538604,68.13274,0.1282052,0.1918147,0,0,6.57635
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,48.67344,48.67344,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.702754,6.392796,0,0.2734305,-0.2734305,9.250382,66.07403,0.1282052,0.2857349,0,0,6.392796
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,48.16692,48.16692,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,5.006566,6.119365,0,0.1092864,-0.1092864,9.135184,65.25119,0.1282052,0.1142043,0,0,6.119365
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,1.992565,66.52856,49.78204,1.372519,1.372519,0,0,0,1.372519,145.1758,0,0,0,1.992565,1.444757,1.372519,0,0,5.127995,6.010078,0.5478081,0,0.5478081,9.654881,68.96329,0.1281531,1.509771,1.594052,0,8.002644
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.242124,85.69962,54.21646,2.060934,2.060934,0,-1,0,2.060934,157.3133,0,0,0,3.242124,2.169404,2.060934,0,0,4.580187,6.503106,1.07272,0,1.07272,10.67255,76.23236,0.1280514,2.267027,2.593699,0,9.74523
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.464984,93.95824,57.95322,0.9185777,0.9185777,0,0,0,0.9185777,377.2119,0,0,0,3.464984,0.9669239,0.9185777,0,0,3.507468,7.468554,2.49806,0,2.49806,13.04242,93.15996,0.127815,1.010435,2.771987,0,10.93354
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.786237,89.29462,61.4415,0.1092221,0.1092221,0,0,0,0.1092221,2550.983,1.661859,0,0,2.786237,0.1149706,0.1092221,0,0,1.009408,9.716807,1.009408,0,1.009408,14.00003,100,0.1277197,0.1201443,2.22899,0,12.50305
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.667092,91.2252,64.13655,1.84907,1.84907,0,0,0,1.84907,144.2397,0.7207029,0,0,2.667092,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1277197,2.033977,2.133673,0,13.29237
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.398777,91.23537,66.86983,1.703015,1.703015,0,0,0,1.703015,140.8547,0.6061301,0,0,2.398777,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1277197,1.873317,1.919022,0,13.02405
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.660604,84.51691,68.5423,0.5244305,0.5244305,0,-1,0,0.5244305,316.6489,1.108572,0,0,1.660604,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1277197,0.5768736,1.328483,0,12.28588
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4168245,72.6832,69.02014,0.3448624,0.3448624,0,-1,0,0.3448624,120.8669,0.05381145,0,0,0.4168245,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1277197,0.3793486,0.3334596,0,11.0421
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,69.50755,69.50755,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1277197,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,68.80989,68.80989,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1277197,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,66.92718,66.92718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1277197,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,65.36939,65.36939,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1277197,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,63.27642,63.27642,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1277197,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,60.69606,60.69606,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1277197,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,58.05834,58.05834,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277197,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,56.01316,56.01316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277197,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,54.56051,54.56051,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277197,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,53.08874,53.08874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277197,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,51.84634,51.84634,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277197,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,50.77596,50.77596,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277197,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,49.7247,49.7247,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277197,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,48.9697,48.9697,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1279393,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,48.73078,48.73078,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1282821,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,48.22426,48.22426,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1285146,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.555166,62.51669,49.81071,1.649928,1.649928,3.485918,0,1.116655,1.649928,94.2566,0,0,0,1.555166,0,0,1.835989,1.74419,3.487787,7.486267,3.299356,0,3.299356,13.82127,98.72314,0.1287007,1.814921,1.244133,5,9.041432
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.311238,86.56577,54.18779,0.6037012,0.6037012,0,-1,0,0.6037012,548.4896,2.487333,0,0,3.311238,0.6354749,0.6037012,0,0,0.1884305,10.45569,0.1884305,0,0.1884305,14.00003,100,0.128683,0.6640713,2.64899,0,13.76692
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.492439,94.287,57.89587,0.9495395,0.9495395,0,0,0,0.9495395,367.8034,2.492923,0,0,3.492439,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.128683,1.044493,2.793951,0,14.11771
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.781625,89.17316,61.39371,0.8357466,0.8357466,0,0,0,0.8357466,332.8312,1.901892,0,0,2.781625,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.128683,0.9193212,2.2253,0,13.4069
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.662658,91.09335,64.07921,0.5749156,0.5749156,0,0,0,0.5749156,463.1389,2.057483,0,0,2.662658,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.128683,0.6324072,2.130126,0,13.28793
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.39411,91.11621,66.82204,1.496329,1.496329,0,0,0,1.496329,159.9989,0.8190269,0,0,2.39411,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.128683,1.645962,1.915288,0,13.01938
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.6001,83.73492,68.43716,0,0,0,-1,0,0,0,1.6001,0,0,1.6001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128683,0,1.28008,0,12.22537
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3411914,71.89609,68.91502,0.8192143,0.8192143,0,-1,0,0.8192143,41.64861,0,1.110223E-16,0,0.3411914,0.8623308,0.8192143,0,0,0,10.62527,0,0.5211394,-0.5211394,13.4507,96.07623,0.128683,0.9011357,0.2729531,0,10.96647
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,69.4502,69.4502,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5790438,10.10413,0,2.031841,-2.031841,11.30895,80.77805,0.128683,2.123274,0,0,10.10413
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,68.75255,68.75255,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.836645,8.072294,0,1.956835,-1.956835,9.246265,66.04462,0.128683,2.044892,0,0,8.072294
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,66.86983,66.86983,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,5.010905,6.115459,0,1.526422,-1.526422,7.637276,54.55186,0.128683,1.595111,0,0,6.115459
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,65.36939,65.36939,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.70693,4.589037,0,1.902311,-1.902311,5.632063,40.22894,0.128683,1.987915,0,0,4.589037
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,63.21909,63.21909,4.740395,2.55239,0,-1,0,2.55239,0,0,2.188005,2.662045,0,2.686726,2.55239,0,0,8.820609,2.686726,0,2.686726,-2.686726,2.800006,20,0.128683,5.214434,0,0,2.686726
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,60.63871,60.63871,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128683,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,58.05834,58.05834,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128683,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,56.01316,56.01316,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128683,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,54.58918,54.58918,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128683,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,53.10786,53.10786,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128683,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,51.90368,51.90368,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128683,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,50.80463,50.80463,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128683,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,49.75337,49.75337,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128683,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,48.99837,48.99837,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1289789,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,48.75945,48.75945,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1292309,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,48.24338,48.24338,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1296455,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.485604,61.89602,49.81071,1.452861,1.452861,0,0,0,1.452861,102.2537,0,0,0,1.485604,1.529327,1.452861,0,0,1.81586,8.991,0,0.04372354,-0.04372354,12.23126,87.36599,0.1296455,1.598147,1.188483,0,10.4766
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.55841,77.46039,54.15912,1.177086,1.177086,0,-1,0,1.177086,217.3512,0,0,0,2.55841,1.239038,1.177086,0,0,1.864442,8.947276,1.319373,0,1.319373,13.48293,96.30645,0.1295214,1.294795,2.046728,0,11.50569
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.754844,84.29243,57.83854,0.7736906,0.7736906,0,0,0,0.7736906,356.0654,1.395364,0,0,2.754844,0.8144111,0.7736906,0,0,0.5450692,10.13471,0.5450692,0,0.5450692,14.00003,100,0.1294701,0.8510596,2.203875,0,12.88956
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.778241,88.99364,61.28859,1.616077,1.616077,0,0,0,1.616077,171.9127,1.077108,0,0,2.778241,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1294701,1.777685,2.222593,0,13.40352
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.659245,90.91354,63.97408,1.434708,1.434708,0,0,0,1.434708,185.351,1.149026,0,0,2.659245,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1294701,1.578178,2.127396,0,13.28452
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.39056,90.9397,66.71692,1.59897,1.59897,0,0,0,1.59897,149.5062,0.7074334,0,0,2.39056,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1294701,1.758867,1.912448,0,13.01583
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.014397,88.36526,68.37983,0.3326578,0.3326578,0,-1,0,0.3326578,605.5462,1.664231,0,0,2.014397,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1294701,0.3659236,1.611517,0,12.63967
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2600679,71.12673,68.86723,0.5945401,0.5945401,0,-1,0,0.5945401,43.7427,0,0,0,0.2600679,0.6258316,0.5945401,0,0,0,10.62527,0,0.3657638,-0.3657638,13.61448,97.24609,0.1294701,0.653994,0.2080543,0,10.88534
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,69.40242,69.40242,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.4064042,10.25951,0,0.1468762,-0.1468762,13.45966,96.14022,0.1294701,0.1534857,0,0,10.25951
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,68.70477,68.70477,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5696,10.11263,0,1.272799,-1.272799,12.11801,86.55704,0.1294701,1.330075,0,0,10.11263
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,66.82204,66.82204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.983821,8.839835,0,0,0,12.11801,86.55704,0.1294701,0,0,0,8.839835
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,65.31205,65.31205,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.983821,8.839835,0,2.477561,-2.477561,9.506432,67.90295,0.1294701,2.589052,0,0,8.839835
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,63.21909,63.21909,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.736667,6.362274,0,1.897091,-1.897091,7.506721,53.61933,0.1294701,1.98246,0,0,6.362274
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,60.63871,60.63871,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.844546,4.465183,0,0.1359699,-0.1359699,7.363397,52.59558,0.1294701,0.1420885,0,0,4.465183
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,58.05834,58.05834,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.995624,4.329213,0,0.9201673,-0.9201673,6.393455,45.66745,0.1294701,0.9615749,0,0,4.329213
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,56.01316,56.01316,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.018032,3.409046,0,0.2345152,-0.2345152,6.146255,43.90173,0.1294701,0.2450684,0,0,3.409046
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,54.56051,54.56051,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.278605,3.174531,0,0.2383288,-0.2383288,5.895034,42.1073,0.1294701,0.2490536,0,0,3.174531
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,53.10786,53.10786,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.543414,2.936202,0,0.16426,-0.16426,5.721889,40.87055,0.1294701,0.1716517,0,0,2.936202
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,51.84634,51.84634,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.725925,2.771942,0,0.1219315,-0.1219315,5.593361,39.9525,0.1294701,0.1274185,0,0,2.771942
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,50.77596,50.77596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.861404,2.65001,0,0,0,5.593361,39.9525,0.1294701,0,0,0,2.65001
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,49.7247,49.7247,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.861404,2.65001,0,0.4552784,-0.4552784,5.113456,36.52461,0.1294701,0.4757659,0,0,2.65001
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,48.9697,48.9697,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.36727,2.194732,0,0.4158197,-0.4158197,4.675143,33.39381,0.1294701,0.4345316,0,0,2.194732
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,48.73078,48.73078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.829291,1.778912,0,0,0,4.675143,33.39381,0.1294701,0,0,0,1.778912
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,48.24338,48.24338,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.829291,1.778912,0,0.8371049,-0.8371049,3.792758,27.09107,0.1294701,2.249775,0,5,1.778912
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.416607,61.28607,49.81071,2.876784,2.876784,5,0,1.53,2.876784,49.24273,0,0,0,1.416607,0,0,2.123216,2.017056,10.75941,0.9418071,3.433662,0,3.433662,7.050216,50.35858,0.1299101,3.164462,1.133286,5,2.358414
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.55338,77.36996,54.13045,2.11291,2.11291,0,-1,0,2.11291,120.8467,0,0,0,2.55338,2.224115,2.11291,0,0,7.325746,4.032104,0.3292651,0,0.3292651,7.362584,52.58978,0.1298791,2.3242,2.042704,0,6.585484
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.749264,84.2247,57.83854,0,0,0,0,0,0,0,0,0,0,2.749264,0,0,0,0,6.99648,4.328442,2.749264,0,2.749264,9.970765,71.2196,0.1296212,0,2.199411,0,7.077706
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.773891,88.86362,61.23124,0.8747659,0.8747659,0,0,0,0.8747659,317.1009,0,0,0,2.773891,0.9208062,0.8747659,0,0,4.247217,6.802779,1.853084,0,1.853084,11.72875,83.77665,0.1294479,0.9622425,2.219113,0,9.57667
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.654919,90.78353,63.91674,1.224319,1.224319,0,0,0,1.224319,216.8486,0,0,0,2.654919,1.288757,1.224319,0,0,2.394132,8.470555,1.366162,0,1.366162,13.02481,93.03417,0.1293205,1.346751,2.123935,0,11.12547
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.386217,90.8131,66.65958,0.5652412,0.5652412,0,0,0,0.5652412,422.159,0.763256,0,0,2.386217,0.5949908,0.5652412,0,0,1.02797,9.700101,1.02797,0,1.02797,14.00003,100,0.1292247,0.6217654,1.908973,0,12.08632
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.90248,86.98868,68.32249,0,0,0,-1,0,0,0,1.90248,0,0,1.90248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292247,0,1.521984,0,12.52775
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,68.80989,68.80989,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1292247,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,69.34508,69.34508,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1292247,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,68.70477,68.70477,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1292247,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,66.82204,66.82204,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1292247,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,65.31205,65.31205,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1292247,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,63.21909,63.21909,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1292247,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,60.63871,60.63871,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292247,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,58.001,58.001,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292247,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,55.96537,55.96537,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292247,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,54.54139,54.54139,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292247,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,53.08874,53.08874,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292247,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,51.84634,51.84634,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292247,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,50.77596,50.77596,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292247,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,49.7247,49.7247,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292247,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,48.99837,48.99837,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1295061,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,48.75945,48.75945,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1296884,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,48.27205,48.27205,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1298687,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.713663,63.95312,49.81071,1.119475,1.119475,0,0,0,1.119475,153.0774,0,0,0,1.713663,1.178395,1.119475,0,0,1.81586,8.991,0.5352687,0,0.5352687,12.78515,91.32233,0.129819,1.231422,1.370931,0,10.70466
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.023004,82.76449,54.08266,1.148548,1.148548,0,-1,0,1.148548,263.2023,0.5334148,0,0,3.023004,1.208998,1.148548,0,0,1.280591,9.472742,1.280591,0,1.280591,14.00003,100,0.1297003,1.263402,2.418403,0,12.49575
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.076369,88.2187,57.73341,0,0,0,0,0,0,0,3.076369,0,0,3.076369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297003,0,2.461095,0,13.70164
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.206337,94.70111,61.1739,1.477129,1.477129,0,0,0,1.477129,217.0655,1.651465,0,0,3.206337,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1297003,1.624842,2.56507,0,13.83161
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.623599,90.30474,63.8594,0.1276517,0.1276517,0,0,0,0.1276517,2055.28,2.489228,0,0,2.623599,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1297003,0.1404168,2.098879,0,13.24887
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.35582,90.29964,66.55445,0.1164872,0.1164872,0,0,0,0.1164872,2022.386,2.233202,0,0,2.35582,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1297003,0.1281359,1.884656,0,12.98109
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.404822,81.40553,68.21736,1.124449,1.124449,0,-1,0,1.124449,124.9343,0.2211919,0,0,1.404822,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1297003,1.236894,1.123858,0,12.0301
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,68.75255,68.75255,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1297003,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,69.29729,69.29729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1297003,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,68.59963,68.59963,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1297003,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,66.76471,66.76471,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1297003,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,65.26427,65.26427,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1297003,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,63.16174,63.16174,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1297003,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,60.58138,60.58138,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297003,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,57.95322,57.95322,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297003,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,55.96537,55.96537,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297003,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,54.51272,54.51272,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297003,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,53.0314,53.0314,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297003,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,51.84634,51.84634,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297003,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,50.77596,50.77596,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297003,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,49.7247,49.7247,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297003,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,48.99837,48.99837,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1299278,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,48.78812,48.78812,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1302407,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,48.30072,48.30072,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1305539,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.280366,60.11824,49.82983,0.7552206,0.7552206,0,0,0,0.7552206,169.5354,0,0,0,1.280366,0.794969,0.7552206,0,0,2.81075,8.095599,0.4853974,0,0.4853974,11.79401,84.24272,0.130509,0.8307427,1.024293,0,9.375966
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.441797,76.05897,54.05399,0.494459,0.494459,0,-1,0,0.494459,493.832,0,0,0,2.441797,0.5204831,0.494459,0,0,2.325352,8.532457,1.921313,0,1.921313,13.61672,97.26212,0.1303314,0.5439049,1.953437,0,10.97425
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.741199,83.93404,57.68562,2.250816,2.250816,0,0,0,2.250816,121.7869,0,0,0,2.741199,2.36928,2.250816,0,0,0.4040388,10.26164,0.3719184,0,0.3719184,13.96956,99.78234,0.1302971,2.475898,2.192959,0,13.00284
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.766301,88.55682,61.06878,2.356162,2.356162,0,0,0,2.356162,117.4071,0.2540095,0,0,2.766301,2.480171,2.356162,0,0,0.03212051,10.59637,0.03212051,0,0.03212051,14.00003,100,0.1302941,2.591779,2.213041,0,13.36267
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.647419,90.47773,63.75427,1.618957,1.618957,0,0,0,1.618957,163.5262,0.9432533,0,0,2.647419,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1302941,1.780853,2.117935,0,13.27269
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.368303,90.38486,66.49711,2.242026,2.242026,0,0,0,2.242026,105.6323,0.008275719,0,0,2.368303,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1302941,2.466229,1.894642,0,12.99358
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.36366,80.85992,68.11224,2.084759,2.084759,0,-1,0,2.084759,65.41094,0,0,0,1.36366,2.194483,2.084759,0,0,0,10.62527,0,0.8308224,-0.8308224,13.12426,93.74456,0.1302941,2.293234,1.090928,0,11.98893
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,68.64742,68.64742,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.923136,9.794452,0,2.865431,-2.865431,10.10384,72.1701,0.1302941,2.994375,0,0,9.794452
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,69.18261,69.18261,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.106948,6.929021,0,1.840886,-1.840886,8.163371,58.30968,0.1302941,1.923725,0,0,6.929021
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,68.5423,68.5423,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.152377,5.088135,0,0.8797924,-0.8797924,7.235989,51.68553,0.1302941,0.919383,0,0,5.088135
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,66.71692,66.71692,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.129924,4.208343,0,3.194583,-3.194583,3.868603,27.63282,0.1302941,3.338339,0,0,4.208343
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,65.20692,65.20692,2.751643,0.9630719,0,-1,0,0.9630719,0,0,1.788571,2.063736,0,1.01376,0.9630719,0,0,10.67946,1.01376,0,1.01376,-1.01376,2.800006,20,0.1302941,3.026808,0,0,1.01376
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,63.11396,63.11396,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302941,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,60.58138,60.58138,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302941,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,57.95322,57.95322,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302941,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,55.90804,55.90804,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302941,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,54.48405,54.48405,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302941,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,53.0314,53.0314,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302941,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,51.84634,51.84634,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302941,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,50.77596,50.77596,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302941,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,49.7247,49.7247,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302941,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,49.02705,49.02705,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1304986,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,48.80724,48.80724,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1306744,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,48.32939,48.32939,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.131031,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.637204,63.27735,49.82983,1.410741,1.410741,0,0,0,1.410741,116.0528,0,0,0,1.637204,1.48499,1.410741,0,0,1.81586,8.991,0.152214,0,0.152214,12.42175,88.72664,0.131017,1.551815,1.309763,0,10.6282
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.385206,75.41694,54.02532,1.575056,1.575056,0,-1,0,1.575056,151.4363,0,0,0,2.385206,1.657954,1.575056,0,0,1.663646,9.127993,0.7272527,0,0.7272527,13.11169,93.65472,0.13095,1.732562,1.908165,0,11.5132
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.469603,93.56094,57.62828,1.417467,1.417467,0,0,0,1.417467,244.7748,1.041139,0,0,3.469603,1.492071,1.417467,0,0,0.9363935,9.78252,0.9363935,0,0.9363935,14.00003,100,0.1308639,1.559214,2.775682,0,13.25212
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.763066,88.38017,60.96365,0.5331471,0.5331471,0,0,0,0.5331471,518.2559,2.201859,0,0,2.763066,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1308639,0.5864618,2.210453,0,13.38834
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.644249,90.30205,63.64915,0,0,0,0,0,0,0,2.644249,0,0,2.644249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308639,0,2.115399,0,13.26952
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.31984,89.65025,66.39198,2.539393,2.539393,0,0,0,2.539393,91.35413,0,0,0,2.31984,2.673046,2.539393,0,0,0,10.62527,0,0.3532051,-0.3532051,13.62772,97.34064,0.1308639,2.793333,1.855872,0,12.94512
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.306761,80.15668,68.0071,0,0,0,-1,0,0,0,0.9143105,0,0,1.306761,0,0,0,0,0.3924501,10.27207,0.3924501,0,0.3924501,14.00003,100,0.1308279,0,1.045408,0,11.57883
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,68.5423,68.5423,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1308279,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,69.13483,69.13483,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1308279,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,68.48495,68.48495,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1308279,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,66.65958,66.65958,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1308279,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,65.14959,65.14959,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1308279,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,63.11396,63.11396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1308279,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,60.53359,60.53359,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1308279,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,57.95322,57.95322,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308279,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,55.90804,55.90804,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308279,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,54.48405,54.48405,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308279,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308279,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,51.84634,51.84634,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308279,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,50.77596,50.77596,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308279,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,49.75337,49.75337,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308279,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,49.05572,49.05572,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1311251,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,48.83591,48.83591,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1313977,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,48.35806,48.35806,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1317623,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.147173,58.97597,49.82983,2.973978,2.973978,0,0,0,2.973978,38.57369,0,0,0,1.147173,3.130503,2.973978,0,0,2.36363,8.498007,0,1.98333,-1.98333,9.667078,69.05042,0.1317623,3.271376,0.9177385,0,9.645181
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.329162,74.7875,53.99665,1.420434,1.420434,0,-1,0,1.420434,163.9754,0,0,0,2.329162,1.495193,1.420434,0,0,4.56733,6.514677,0.8339683,0,0.8339683,10.45825,74.70164,0.1316857,1.562477,1.863329,0,8.843839
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.73246,83.68417,57.57094,1.394022,1.394022,0,0,0,1.394022,196.0127,0,0,0,2.73246,1.467391,1.394022,0,0,3.733362,7.265249,1.265069,0,1.265069,11.6584,83.27412,0.1315697,1.533424,2.185968,0,9.997708
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.75988,88.20438,60.85852,1.620264,1.620264,0,0,0,1.620264,170.3352,0,0,0,2.75988,1.705541,1.620264,0,0,2.468293,8.403811,1.054338,0,1.054338,12.65863,90.41862,0.1314732,1.782291,2.207904,0,11.16369
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.640194,90.17635,63.5918,1.527175,1.527175,0,0,0,1.527175,172.8809,0,0,0,2.640194,1.607552,1.527175,0,0,1.413955,9.352715,1.032642,0,1.032642,13.63828,97.41611,0.1313788,1.679892,2.112155,0,11.99291
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.271948,88.93163,66.28686,1.191772,1.191772,0,0,0,1.191772,190.6361,0.6361383,0,0,2.271948,1.254497,1.191772,0,0,0.381313,10.28209,0.381313,0,0.381313,14.00003,100,0.1313439,1.310949,1.817559,0,12.55404
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.614452,83.33636,67.94977,1.117422,1.117422,0,-1,0,1.117422,144.48,0.4382176,0,0,1.614452,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1313439,1.229165,1.291561,0,12.23973
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,68.48495,68.48495,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1313439,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,69.07748,69.07748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1313439,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,68.43716,68.43716,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1313439,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,66.60224,66.60224,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1313439,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,65.14959,65.14959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1313439,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,63.05662,63.05662,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1313439,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,60.53359,60.53359,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1313439,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,57.95322,57.95322,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313439,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,55.90804,55.90804,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313439,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,54.48405,54.48405,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313439,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,53.0314,53.0314,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313439,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,51.81767,51.81767,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313439,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,50.77596,50.77596,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313439,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313439,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,49.05572,49.05572,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315686,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,48.83591,48.83591,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1317816,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,48.35806,48.35806,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.131951,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.081784,58.42205,49.82983,1.295614,1.295614,0,0,0,1.295614,83.49589,0,0,0,1.081784,1.363804,1.295614,0,0,1.81586,8.991,0,0.2820198,-0.2820198,11.98008,85.57181,0.131951,1.425175,0.8654273,0,10.07278
