Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,1.987357,75.57854,57.73341,0.6857716,0.6857716,0,0,0,0.6857716,289.7987,0,0,0,1.987357,0.7218649,0.6857716,0,0,1.875776,8.937077,1.265492,0,1.265492,13.42106,95.86454,0.1431641,0.7543488,1.589886,0,10.92443
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.351695,72.03038,60.20865,0,0,0,0,0,0,0,0.7414113,0,0,1.351695,0,0,0,0,0.6102834,10.07602,0.6102834,0,0.6102834,14.00003,100,0.1431175,0,1.081356,0,11.42771
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3029238,64.33036,61.82377,1.79532,1.79532,0,-1,0,1.79532,16.87297,2.220446E-16,0,0,0.3029238,1.88981,1.79532,0,0,0,10.62527,0,1.586887,-1.586887,12.3273,88.05199,0.1431175,1.974852,0.242339,0,10.9282
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,62.62656,62.62656,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.763207,9.038387,0,0.2364224,-0.2364224,12.07809,86.27191,0.1431175,0.2470614,0,0,9.038387
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,63.54402,63.54402,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.025899,8.801966,0,0.4062451,-0.4062451,11.64987,83.2132,0.1431175,0.4245261,0,0,8.801966
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,62.99928,62.99928,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.477282,8.39572,0,0.08283504,-0.08283504,11.56256,82.58952,0.1431175,0.08656262,0,0,8.39572
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,61.12612,61.12612,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.569321,8.312885,0,2.160686,-2.160686,9.284992,66.32124,0.1431175,2.257917,0,0,8.312885
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,59.511,59.511,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.970084,6.152199,0,1.207194,-1.207194,8.012498,57.23201,0.1431175,1.261518,0,0,6.152199
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,57.57094,57.57094,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.311411,4.945004,0,0.2165227,-0.2165227,7.784263,55.60177,0.1431175,0.2262662,0,0,4.945004
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,55.68822,55.68822,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.551991,4.728482,0,0.8377791,-0.8377791,6.901166,49.29395,0.1431175,0.8754792,0,0,4.728482
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,53.83418,53.83418,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.482857,3.890703,0,0.7164441,-0.7164441,6.145968,43.89968,0.1431175,0.7486842,0,0,3.890703
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,52.54399,52.54399,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.278906,3.174258,0,0.3355261,-0.3355261,5.792292,41.37343,0.1431175,0.3506248,0,0,3.174258
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,51.50229,51.50229,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.651713,2.838732,0,0.5116739,-0.5116739,5.252941,37.52093,0.1431175,0.5346992,0,0,2.838732
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,50.3459,50.3459,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.22024,2.327059,0,0.3990706,-0.3990706,4.832283,34.51624,0.1431175,0.4170288,0,0,2.327059
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,49.56223,49.56223,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.663651,1.927988,0,0.2760926,-0.2760926,4.541256,32.43748,0.1431175,0.2885168,0,0,1.927988
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,48.73078,48.73078,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.970421,1.651895,0,0.2938837,-0.2938837,4.231475,30.22476,0.1431175,0.3071085,0,0,1.651895
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,48.03312,48.03312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29696,1.358011,0,0,0,4.231475,30.22476,0.1431175,0,0,0,1.358011
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,47.44059,47.44059,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.29696,1.358011,0,0.6236174,-0.6236174,3.574125,25.52941,0.1431175,0.6516801,0,0,1.358011
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,47.20167,47.20167,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.98987,0.7343942,0,0.5321063,-0.5321063,3.013236,21.52307,0.1431175,0.5560511,0,0,0.7343942
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,46.77161,46.77161,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.5811,0.2022879,0,0.05371037,-0.05371037,2.95662,21.11867,0.1431175,0.05612734,0,0,0.2022879
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,47.76553,47.76553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64077,0.1485775,0,0,0,2.95662,21.11867,0.1431175,0,0,0,0.1485775
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.075599,58.94845,50.37457,3.130288,1.162968,0,-1,0,1.162968,92.48744,0,1.967321,3.097805,1.075599,1.224176,1.162968,0,0,11.64077,0.1485775,0,0.1485775,-0.1485775,2.800006,20,0.1431175,3.443317,0.8604792,0,1.224176
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.887302,68.83257,52.70646,0,0,0,0,0,0,0,0,0,0,1.887302,0,0,0,0,11.80586,0,1.887302,0,1.887302,4.590457,32.78891,0.1429736,0,1.509841,0,1.887302
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.171249,74.43573,55.10525,1.73239,1.73239,0,0,0,1.73239,125.3326,0,0,0,2.171249,1.823568,1.73239,0,0,9.918558,1.698572,0.3476809,0,0.3476809,4.920296,35.14491,0.1429471,1.905628,1.736999,0,3.86982
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,1.993464,75.39906,57.52316,0.7805745,0.7805745,0,0,0,0.7805745,255.3842,0,0,0,1.993464,0.8216574,0.7805745,0,0,9.570878,2.011484,1.171807,0,1.171807,6.03197,43.08541,0.1428579,0.858632,1.594772,0,4.004949
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.358855,71.85817,59.98885,0,0,0,0,0,0,0,0,0,0,1.358855,0,0,0,0,8.399071,3.066111,1.358855,0,1.358855,7.321093,52.29342,0.1427546,0,1.087084,0,4.424966
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4077122,64.99346,61.60397,0,0,0,-1,0,0,0,0,0,0,0.4077122,0,0,0,0,7.040215,4.28908,0.4077122,0,0.4077122,7.707883,55.05619,0.1427237,0,0.3261697,0,4.696792
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,62.4163,62.4163,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.632504,4.656021,0,0.2045517,-0.2045517,7.492266,53.51608,0.1427237,0.2137566,0,0,4.656021
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,63.32421,63.32421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.859783,4.451469,0,0,0,7.492266,53.51608,0.1427237,0,0,0,4.451469
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,62.78902,62.78902,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.859783,4.451469,0,1.293547,-1.293547,6.128748,43.77669,0.1427237,1.351756,0,0,4.451469
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,60.90631,60.90631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.297057,3.157923,0,0,0,6.128748,43.77669,0.1427237,0,0,0,3.157923
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,59.2434,59.2434,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.297057,3.157923,0,2.606867,-2.606867,3.380869,24.14902,0.1427237,2.724176,0,0,3.157923
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,57.30334,57.30334,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,11.19358,0.5510556,0,0.07167698,-0.07167698,3.305315,23.60934,0.1427237,0.07490245,0,0,0.5510556
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27322,0.4793786,0,0,0,3.305315,23.60934,0.1427237,0,0,0,0.4793786
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,53.62393,53.62393,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.27322,0.4793786,0,0.1097954,-0.1097954,3.18958,22.78267,0.1427237,0.1147362,0,0,0.4793786
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,52.36241,52.36241,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.39521,0.3695832,0,0.2407043,-0.2407043,2.935856,20.97036,0.1427237,0.251536,0,0,0.3695832
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,51.33982,51.33982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66266,0.1288788,0,0,0,2.935856,20.97036,0.1427237,0,0,0,0.1288788
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,50.18343,50.18343,0.3804322,0.1224349,0,-1,0,0.1224349,0,0,0.2579973,0.2960406,0,0.1288788,0.1224349,0,0,11.66266,0.1288788,0,0.1288788,-0.1288788,2.800006,20,0.1427237,0.4184754,0,0,0.1288788
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,49.39977,49.39977,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427237,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,48.59698,48.59698,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427237,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,47.928,47.928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427237,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,47.3068,47.3068,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428845,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,47.06787,47.06787,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429949,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,46.63781,46.63781,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1431653,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,47.63173,47.63173,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1431653,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.242908,60.20553,50.2121,0.4676566,0.4676566,0,-1,0,0.4676566,265.7737,0,0,0,1.242908,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7506384,0,0.7506384,12.27542,87.68137,0.1431085,0.5144222,0.9943267,0,9.556498
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.073831,70.45438,52.52488,1.691374,1.691374,0,0,0,1.691374,122.6122,0,0,0,2.073831,1.780394,1.691374,0,0,1.8179,8.989163,0.2934373,0,0.2934373,12.55379,89.66978,0.1430863,1.860512,1.659065,0,11.06299
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.371103,76.29064,54.88544,3.392417,3.392417,2.588109,0,0.8715539,3.392417,69.8942,0,0,0,2.371103,0.8466397,0.8043077,0,0,1.524463,9.253258,1.524463,0,1.524463,14.00003,100,0.1431855,3.731659,1.896882,5,11.62436
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.573189,81.47247,57.30334,0.2959459,0.2959459,0,0,0,0.2959459,869.4797,2.261667,0,0,2.573189,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1431855,0.3255404,2.058551,0,13.19846
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.736201,75.34074,59.77859,1.691444,1.691444,0,0,0,1.691444,102.6461,2.220446E-16,0,0,1.736201,1.780468,1.691444,0,0,0,10.62527,0,0.04426685,-0.04426685,13.95337,99.6667,0.1431855,1.860589,1.38896,0,12.36147
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.384693,64.52392,61.33637,1.243842,1.243842,0,-1,0,1.243842,30.9278,0,2.220446E-16,0,0.384693,1.309308,1.243842,0,0,0.04918539,10.58101,0,0.9246147,-0.9246147,12.97874,92.70508,0.1431855,1.368227,0.3077544,0,10.9657
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,62.14871,62.14871,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.076535,9.656393,0,1.579159,-1.579159,11.31416,80.81525,0.1431855,1.650221,0,0,9.656393
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,63.05662,63.05662,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.831156,8.077233,0,1.594303,-1.594303,9.633615,68.81139,0.1431855,1.666046,0,0,8.077233
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,62.52143,62.52143,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.602603,6.482931,0,0.4641475,-0.4641475,9.144361,65.31673,0.1431855,0.4850341,0,0,6.482931
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,60.63871,60.63871,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.118323,6.018784,0,1.165178,-1.165178,7.916155,56.54385,0.1431855,1.21761,0,0,6.018784
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.412965,4.853606,0,0,0,7.916155,56.54385,0.1431855,0,0,0,4.853606
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,57.09309,57.09309,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.412965,4.853606,0,3.22804,-3.22804,4.513503,32.23924,0.1431855,3.373301,0,0,4.853606
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,55.25816,55.25816,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0.02458936,0,1.501318,1.426252,0,0,9.999675,1.625566,0,1.501318,-1.501318,2.930975,20.93549,0.1431855,1.568878,0,0,1.625566
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,53.43279,53.43279,0.3070472,0.1180359,0,-1,0,0.1180359,0,0,0.1890113,0.219716,0,0.1242483,0.1180359,0,0,11.66781,0.1242483,0,0.1242483,-0.1242483,2.800006,20,0.1431855,0.3377519,0,0,0.1242483
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,52.17128,52.17128,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431855,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,51.17735,51.17735,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431855,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,50.02097,50.02097,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431855,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,49.2373,49.2373,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431855,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,48.46319,48.46319,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431855,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,47.7942,47.7942,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431855,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,47.20167,47.20167,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433963,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,46.98186,46.98186,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1435861,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,46.52313,46.52313,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1438191,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,47.51705,47.51705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1438191,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.321715,60.74498,50.07831,2.458733,2.458733,0,-1,0,2.458733,53.75592,0,0,0,1.321715,2.58814,2.458733,0,0,2.624279,8.263423,0,1.266425,-1.266425,10.17549,72.68192,0.1438191,2.704606,1.057372,0,9.585138
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.896841,68.53532,52.36241,1.365094,1.365094,0,0,0,1.365094,138.9531,0,0,0,1.896841,1.436941,1.365094,0,0,4.031418,6.996998,0.4598998,0,0.4598998,10.61179,75.79834,0.1437843,1.501603,1.517473,0,8.893839
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.185112,74.13309,54.72298,0.6499488,0.6499488,0,0,0,0.6499488,336.1976,0,0,0,2.185112,0.6841566,0.6499488,0,0,3.571518,7.410908,1.500956,0,1.500956,12.03572,85.96925,0.1436709,0.7149436,1.74809,0,9.59602
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.463264,80.01867,57.14088,1.552202,1.552202,0,0,0,1.552202,158.6948,0,0,0,2.463264,1.633897,1.552202,0,0,2.070563,8.761767,0.8293666,0,0.8293666,12.82253,91.58929,0.1436084,1.707423,1.970611,0,11.22503
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.523173,72.97311,59.55878,1.962973,1.962973,0,0,0,1.962973,77.59521,0,2.220446E-16,0,1.523173,2.066288,1.962973,0,0,1.241196,9.508198,0,0.5431144,-0.5431144,12.25003,87.50006,0.1436084,2.15927,1.218538,0,11.03137
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.322559,63.78497,61.12612,0.9620436,0.9620436,0,-1,0,0.9620436,33.52852,0,1.110223E-16,0,0.322559,1.012678,0.9620436,0,0,1.844656,8.965083,0,0.6901185,-0.6901185,11.52258,82.30401,0.1436084,1.058248,0.2580472,0,9.287642
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,61.9289,61.9289,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,2.611455,8.274965,0,3.224298,-3.224298,8.123876,58.02757,0.1436084,3.369392,0,0,8.274965
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,62.84636,62.84636,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,6.194008,5.050667,0,1.855451,-1.855451,6.168059,44.05748,0.1436084,1.938946,0,0,5.050667
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,62.30162,62.30162,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,8.25562,3.195216,0,0.8428277,-0.8428277,5.279641,37.71164,0.1436084,0.8807549,0,0,3.195216
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,60.41891,60.41891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.192095,2.352388,0,0,0,5.279641,37.71164,0.1436084,0,0,0,2.352388
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,58.81334,58.81334,2.503289,2.234769,0,-1,0,2.234769,0,0,0.2685194,0.5188482,0,2.352388,2.234769,0,0,9.192095,2.352388,0,2.352388,-2.352388,2.800006,20,0.1436084,2.753617,0,0,2.352388
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,56.93063,56.93063,2.743902,0,0,-1,0,0,0,0,2.743902,3.018292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436084,3.018292,0,0,0
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,55.10525,55.10525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436084,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,53.27032,53.27032,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436084,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,52.03748,52.03748,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436084,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,51.04356,51.04356,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436084,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,49.88717,49.88717,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436084,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,49.13217,49.13217,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436084,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,48.32939,48.32939,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436084,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,47.67952,47.67952,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436084,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,47.08699,47.08699,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437828,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,46.87674,46.87674,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439295,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,46.418,46.418,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1441449,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,47.41193,47.41193,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1441449,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.084799,58.56934,49.94451,0.8702496,0.8702496,0,-1,0,0.8702496,124.6538,0,0,0,1.084799,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1687467,0,0.1687467,11.29239,80.65975,0.1441322,0.9572746,0.8678391,0,8.989509
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.904172,68.42212,52.19995,1.496007,1.496007,0,0,0,1.496007,127.2836,0,0,0,1.904172,1.574745,1.496007,0,0,2.854103,8.056581,0.3294271,0,0.3294271,11.60491,82.89205,0.1441074,1.645608,1.523337,0,9.960753
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.19415,74.03698,54.56051,0.9315715,0.9315715,0,0,0,0.9315715,235.5321,0,0,0,2.19415,0.9806017,0.9315715,0,0,2.524676,8.353065,1.213549,0,1.213549,12.75618,91.11541,0.1440161,1.024729,1.75532,0,10.54722
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.021336,75.00277,56.93063,0,0,0,0,0,0,0,0.7102088,0,0,2.021336,0,0,0,0,1.311127,9.445259,1.311127,0,1.311127,14.00003,100,0.1439177,0,1.617069,0,11.4666
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.852828,76.04395,59.34853,0.6808536,0.6808536,0,0,0,0.6808536,272.1331,1.13614,0,0,1.852828,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1439177,0.748939,1.482262,0,12.4781
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3316962,63.69611,60.96365,1.018348,1.018348,0,-1,0,1.018348,32.572,0,2.220446E-16,0,0.3316962,1.071945,1.018348,0,0,0,10.62527,0,0.7402486,-0.7402486,13.21974,94.42651,0.1439177,1.120182,0.265357,0,10.95697
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,61.70909,61.70909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8224985,9.885026,0,0,0,13.21974,94.42651,0.1439177,0,0,0,9.885026
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,62.62656,62.62656,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8224985,9.885026,0,0.8320566,-0.8320566,12.34267,88.16177,0.1439177,0.8694991,0,0,9.885026
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,62.14871,62.14871,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.747006,9.052969,0,0.2439104,-0.2439104,12.08557,86.32532,0.1439177,0.2548864,0,0,9.052969
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,60.26599,60.26599,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.018018,8.809058,0,1.04706,-1.04706,10.98187,78.44177,0.1439177,1.094178,0,0,8.809058
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,58.59353,58.59353,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.181417,7.761999,0,1.636678,-1.636678,9.25666,66.11887,0.1439177,1.710329,0,0,7.761999
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,56.71082,56.71082,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.999949,6.12532,0,2.223636,-2.223636,6.912743,49.37663,0.1439177,2.323699,0,0,6.12532
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,54.88544,54.88544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.470655,3.901685,0,0,0,6.912743,49.37663,0.1439177,0,0,0,3.901685
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,53.08874,53.08874,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.470655,3.901685,0,0.4519698,-0.4519698,6.436325,45.97366,0.1439177,0.4723084,0,0,3.901685
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,51.87501,51.87501,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.972844,3.449715,0,0.0389026,-0.0389026,6.395318,45.68075,0.1439177,0.04065322,0,0,3.449715
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,50.88109,50.88109,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.016068,3.410812,0,0.05363286,-0.05363286,6.338784,45.27694,0.1439177,0.05604634,0,0,3.410812
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,49.75337,49.75337,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.075661,3.357179,0,0.4944374,-0.4944374,5.817601,41.55421,0.1439177,0.5166871,0,0,3.357179
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,48.9697,48.9697,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.625035,2.862742,0,0.2260296,-0.2260296,5.579345,39.85238,0.1439177,0.236201,0,0,2.862742
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,48.19559,48.19559,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.87618,2.636713,0,0.4547405,-0.4547405,5.100006,36.42854,0.1439177,0.4752038,0,0,2.636713
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,47.54572,47.54572,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.381447,2.181972,0,0.06904557,-0.06904557,5.027225,35.90868,0.1439177,0.07215262,0,0,2.181972
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,46.98186,46.98186,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.458164,2.112926,0,0.3525437,-0.3525437,4.655612,33.2543,0.1439177,0.3684082,0,0,2.112926
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,46.74294,46.74294,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.849879,1.760383,0,0.6648713,-0.6648713,3.954776,28.24834,0.1439177,0.6947905,0,0,1.760383
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,46.31288,46.31288,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.58862,1.095511,3.137645,0,3.137645,6.931407,49.50995,0.1442042,1.866937,0,5,1.095511
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,47.27813,47.27813,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.45098,3.919392,3.211003,0,3.211003,9.977633,71.26866,0.1444964,1.781996,0,5,3.919392
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.091924,58.45686,49.78204,0,0,0,-1,0,0,0,0,0,0,1.091924,0,0,0,0,4.239977,6.809295,1.091924,0,1.091924,11.01352,78.66786,0.1444145,0,0.8735394,0,7.901219
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.913293,68.3261,52.03748,0,0,0,0,0,0,0,0,0,0,1.913293,0,0,0,0,3.148053,7.792027,1.913293,0,1.913293,12.82863,91.6329,0.1442711,0,1.530635,0,9.70532
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.205155,73.93881,54.37893,1.998093,1.998093,0,0,0,1.998093,110.363,0,0,0,2.205155,2.103256,1.998093,0,0,1.234759,9.51399,0.1018995,0,0.1018995,12.9253,92.32341,0.1442634,2.197902,1.764124,0,11.71915
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.033495,74.94056,56.76816,0.9485492,0.9485492,0,0,0,0.9485492,214.3795,0,0,0,2.033495,0.9984728,0.9485492,0,0,1.13286,9.6057,1.035022,0,1.035022,13.90721,99.33702,0.144186,1.043404,1.626796,0,11.6392
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.797669,75.29347,59.18606,2.159189,2.159189,0,0,0,2.159189,83.25666,0,0,0,1.797669,2.272831,2.159189,0,0,0.09783752,10.53722,0,0.475162,-0.475162,13.40635,95.75942,0.144186,2.375108,1.438135,0,12.33489
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3423855,63.5617,60.74384,0.7088788,0.7088788,0,-1,0,0.7088788,48.29959,0,1.110223E-16,0,0.3423855,0.7461882,0.7088788,0,0,0.6257953,10.06206,0,0.4038027,-0.4038027,12.9807,92.71911,0.144186,0.7797667,0.2739084,0,10.40444
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,61.49884,61.49884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.074465,9.658256,0,0,0,12.9807,92.71911,0.144186,0,0,0,9.658256
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,62.4163,62.4163,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,1.074465,9.658256,0,2.279367,-2.279367,10.57804,75.55725,0.144186,2.381939,0,0,9.658256
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,61.9289,61.9289,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.607095,7.378888,0,1.685697,-1.685697,8.801156,62.86528,0.144186,1.761553,0,0,7.378888
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,60.04618,60.04618,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.480092,5.693192,0,1.435064,-1.435064,7.288466,52.06037,0.144186,1.499642,0,0,5.693192
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,58.38328,58.38328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.074607,4.258128,0,0,0,7.288466,52.06037,0.144186,0,0,0,4.258128
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,56.50056,56.50056,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,7.074607,4.258128,0,1.008988,-1.008988,6.2249,44.46348,0.144186,1.054392,0,0,4.258128
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,54.69431,54.69431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.195704,3.24914,0,0,0,6.2249,44.46348,0.144186,0,0,0,3.24914
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,52.92627,52.92627,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.195704,3.24914,0,0.5430322,-0.5430322,5.652494,40.37487,0.144186,0.5674686,0,0,3.24914
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.799073,2.706108,0,0,0,5.652494,40.37487,0.144186,0,0,0,2.706108
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,50.74729,50.74729,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.799073,2.706108,0,0.247924,-0.247924,5.391159,38.5082,0.144186,0.2590806,0,0,2.706108
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,49.64825,49.64825,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,9.074545,2.458184,0,0.2631544,-0.2631544,5.11377,36.52686,0.144186,0.2749964,0,0,2.458184
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,48.86458,48.86458,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.366939,2.195029,0,0.4184887,-0.4184887,4.672644,33.37596,0.144186,0.4373207,0,0,2.195029
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,48.09047,48.09047,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.831926,1.776541,0,0.6737248,-0.6737248,3.962476,28.30334,0.144186,0.7040424,0,0,1.776541
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,47.44059,47.44059,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.58051,1.102816,0,0.1008819,-0.1008819,3.856137,27.54378,0.144186,0.1054216,0,0,1.102816
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,46.87674,46.87674,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.6926,1.001934,0,0.2128062,-0.2128062,3.631819,25.94152,0.144186,0.2223824,0,0,1.001934
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,46.63781,46.63781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92905,0.789128,0,0,0,3.631819,25.94152,0.144186,0,0,0,0.789128
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,46.20775,46.20775,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.92905,0.789128,3.166391,0,3.166391,6.635722,47.39792,0.1444731,1.833652,0,5,0.789128
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,47.173,47.173,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.76266,3.63888,3.33,0,3.33,9.794838,69.96298,0.1447186,0.9862251,0,5,3.63888
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.100837,58.38987,49.64825,0.9801719,0.9801719,0,-1,0,0.9801719,112.3106,0,0,0,1.100837,1.03176,0.9801719,0,0,4.43266,6.63588,0.06907658,0,0.06907658,9.86037,70.43107,0.1447135,1.078189,0.8806692,0,7.736717
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.924206,68.24725,51.87501,0,0,0,0,0,0,0,0,0,0,1.924206,0,0,0,0,4.363584,6.698049,1.924206,0,1.924206,11.68583,83.47006,0.1445697,0,1.539365,0,8.622255
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.21756,73.8774,54.21646,1.157846,1.157846,0,0,0,1.157846,191.5246,0,0,0,2.21756,1.218785,1.157846,0,0,2.439377,8.429835,0.9987745,0,0.9987745,12.63335,90.23805,0.1444951,1.27363,1.774048,0,10.64739
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.047978,74.84693,56.5579,0,0,0,0,0,0,0,0.6073755,0,0,2.047978,0,0,0,0,1.440602,9.328732,1.440602,0,1.440602,14.00003,100,0.1443878,0,1.638382,0,11.37671
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.420189,71.33323,58.97581,3.155502,3.155502,1.806322,0,0.658126,3.155502,45.00675,0,4.440892E-16,0,1.420189,1.420189,1.349179,0,0,0,10.62527,0,0,0,14.00003,100,0.1443878,3.471052,1.136151,5,12.04546
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4775141,64.48928,60.53359,2.246013,2.246013,0,-1,0,2.246013,21.26053,0,0,0,0.4775141,2.364224,2.246013,0,0,0,10.62527,0,1.88671,-1.88671,12.01126,85.79456,0.1443878,2.470614,0.3820113,0,11.10279
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,61.28859,61.28859,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.096344,8.738564,0,1.29247,-1.29247,10.64888,76.06326,0.1443878,1.350631,0,0,8.738564
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,62.1965,62.1965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.532422,7.446095,0,0,0,10.64888,76.06326,0.1443878,0,0,0,7.446095
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,61.70909,61.70909,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.532422,7.446095,0,1.141754,-1.141754,9.445363,67.46674,0.1443878,1.193133,0,0,7.446095
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,59.83593,59.83593,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.801038,6.30434,0,2.180113,-2.180113,7.147323,51.0522,0.1443878,2.278218,0,0,6.30434
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,58.16347,58.16347,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.223386,4.124227,0,1.00354,-1.00354,6.089499,43.49633,0.1443878,1.048699,0,0,4.124227
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,56.28075,56.28075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.33843,3.120687,0,0,0,6.089499,43.49633,0.1443878,0,0,0,3.120687
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,54.48405,54.48405,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.33843,3.120687,0,0.747198,-0.747198,5.301883,37.87052,0.1443878,0.7808219,0,0,3.120687
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,52.73513,52.73513,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.16865,2.373489,0,0.3839843,-0.3839843,4.897128,34.97942,0.1443878,0.4012635,0,0,2.373489
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,51.60742,51.60742,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.595299,1.989505,0,0.2912703,-0.2912703,4.590102,32.78638,0.1443878,0.3043774,0,0,1.989505
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,50.61349,50.61349,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.918933,1.698235,0,0.1787856,-0.1787856,4.401646,31.44026,0.1443878,0.186831,0,0,1.698235
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,49.51445,49.51445,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.11758,1.519449,0,0.4300704,-0.4300704,3.948312,28.20217,0.1443878,0.4494236,0,0,1.519449
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,48.75945,48.75945,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.59544,1.089379,0,0.01225842,-0.01225842,3.93539,28.10987,0.1443878,0.01281004,0,0,1.089379
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,47.97578,47.97578,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.60906,1.07712,0,0.0345462,-0.0345462,3.898975,27.84977,0.1443878,0.03610078,0,0,1.07712
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,47.33547,47.33547,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.64744,1.042574,0,0.7786523,-0.7786523,3.078204,21.98712,0.1443878,0.8136916,0,0,1.042574
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,46.77161,46.77161,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.51261,0.2639218,0,0.1267828,-0.1267828,2.944563,21.03255,0.1443878,0.132488,0,0,0.2639218
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,46.52313,46.52313,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.65348,0.137139,3.33,0,3.33,6.103678,43.59761,0.1445606,0.4803466,0,5,0.137139
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,46.09307,46.09307,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.323483,3.134139,3.219607,0,3.219607,9.158066,65.41462,0.1448498,1.772034,0,5,3.134139
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,47.0392,47.0392,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.103877,6.031785,3.33,0,3.33,12.31718,87.97969,0.1451479,1.407058,0,5,6.031785
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.111919,58.31064,49.48578,1.448061,1.448061,0,-1,0,1.448061,76.78675,0,2.220446E-16,0,1.111919,1.524274,1.448061,0,0,1.773877,9.028786,0,0.4123557,-0.4123557,11.88252,84.87497,0.1451479,1.592867,0.889535,0,10.1407
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.936911,68.18557,51.71254,3.457447,3.457447,3.737828,0,1.185427,3.457447,56.02142,0,0,0,1.936911,0,0,0.2803818,0.2663627,2.232049,8.616429,2.203274,0,2.203274,13.97273,99.80501,0.1453137,3.803191,1.549529,5,10.55334
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.232501,73.77502,53.99665,0.05569849,0.05569849,0,0,0,0.05569849,4008.19,2.145095,0,0,2.232501,0.05862999,0.05569849,0,0,0.02877603,10.59938,0.02877603,0,0.02877603,14.00003,100,0.1453115,0.06126834,1.786001,0,12.83188
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.064258,74.76063,56.3381,1.386594,1.386594,0,0,0,1.386594,148.8726,0.6046853,0,0,2.064258,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1453115,1.525253,1.651406,0,12.68953
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.438282,71.21197,58.70821,0.1044348,0.1044348,0,0,0,0.1044348,1377.205,1.32835,0,0,1.438282,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1453115,0.1148783,1.150625,0,12.06356
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3683701,63.29199,60.26599,1.452781,1.452781,0,-1,0,1.452781,25.35621,0,2.220446E-16,0,0.3683701,1.529243,1.452781,0,0,0,10.62527,0,1.160873,-1.160873,12.77636,91.25954,0.1453115,1.598059,0.2946961,0,10.99364
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,61.01144,61.01144,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.289859,9.464401,0,1.495042,-1.495042,11.20045,80.00304,0.1453115,1.562319,0,0,9.464401
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,61.87156,61.87156,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.951017,7.969359,0,2.350067,-2.350067,8.723259,62.30887,0.1453115,2.45582,0,0,7.969359
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,61.39371,61.39371,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.562202,5.619292,0,1.620484,-1.620484,7.015119,50.10789,0.1453115,1.693406,0,0,5.619292
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,59.55878,59.55878,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.362741,3.998808,0,0.4990501,-0.4990501,6.489074,46.35044,0.1453115,0.5215074,0,0,3.998808
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,57.89587,57.89587,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.917241,3.499758,0,0.2624091,-0.2624091,6.212471,44.3747,0.1453115,0.2742175,0,0,3.499758
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,56.01316,56.01316,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.208806,3.237349,0,1.844205,-1.844205,4.268508,30.48928,0.1453115,1.927194,0,0,3.237349
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,54.26424,54.26424,1.860668,1.323487,0,-1,0,1.323487,0,0,0.5371809,0.7232476,0,1.393144,1.323487,0,0,10.25792,1.393144,0,1.393144,-1.393144,2.800006,20,0.1453115,2.046735,0,0,1.393144
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,52.54399,52.54399,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453115,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,51.41628,51.41628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453115,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,50.42236,50.42236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453115,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,49.32331,49.32331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453115,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,48.59698,48.59698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453115,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,47.81332,47.81332,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453115,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,47.173,47.173,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453115,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,46.63781,46.63781,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454661,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,46.38934,46.38934,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455681,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,45.95927,45.95927,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1456698,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,46.87674,46.87674,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1456698,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.124984,58.24805,49.32331,1.319032,1.319032,0,-1,0,1.319032,85.28862,0,2.220446E-16,0,1.124984,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2634705,-0.2634705,11.26023,80.43006,0.1456698,1.450935,0.8999871,0,9.414529
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.951645,68.12167,51.53096,0.6647363,0.6647363,0,0,0,0.6647363,293.5968,0,0,0,1.951645,0.6997225,0.6647363,0,0,2.888,8.026074,1.251922,0,1.251922,12.44791,88.91345,0.1455769,0.73121,1.561316,0,9.977719
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.248547,73.72875,53.81507,3.375595,3.375595,2.793749,0,0.9276935,3.375595,66.61188,0,0,0,2.248547,0.6124699,0.5818464,0,0,1.636078,9.152804,1.636078,0,1.636078,14.00003,100,0.145694,3.713155,1.798838,5,11.40135
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.082196,74.69129,56.11829,0,0,0,0,0,0,0,2.082196,0,0,2.082196,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145694,0,1.665756,0,12.70747
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.457647,71.15526,58.4884,0.5935043,0.5935043,0,0,0,0.5935043,245.6001,0.8329059,0,0,1.457647,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.145694,0.6528547,1.166118,0,12.08292
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3838339,63.13848,59.98885,0.206592,0.206592,0,-1,0,0.206592,185.7932,0.1663686,0,0,0.3838339,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.145694,0.2272512,0.3070671,0,11.00911
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,60.74384,60.74384,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.145694,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,61.60397,61.60397,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.145694,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,61.12612,61.12612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.145694,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,59.2434,59.2434,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.145694,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,57.57094,57.57094,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.145694,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,55.74557,55.74557,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.145694,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,53.99665,53.99665,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.145694,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,52.2764,52.2764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.145694,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,51.20602,51.20602,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.145694,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,50.24078,50.24078,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.145694,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,49.13217,49.13217,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.145694,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,48.43452,48.43452,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.145694,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,47.6604,47.6604,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.145694,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,47.01053,47.01053,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145694,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,46.50402,46.50402,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458488,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,46.25554,46.25554,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459495,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,45.82547,45.82547,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1460996,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,46.71427,46.71427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1460996,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.411776,60.50697,49.13217,1.154484,1.154484,0,-1,0,1.154484,122.2863,0,0,0,1.411776,1.215246,1.154484,0,0,1.81586,8.991,0.19653,0,0.19653,12.4638,89.02694,0.1460851,1.269932,1.129421,0,10.40278
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.512765,73.56676,51.33982,0,0,0,0,0,0,0,0.8934351,0,0,2.512765,0,0,0,0,1.61933,9.167877,1.61933,0,1.61933,14.00003,100,0.1459654,0,2.010212,0,11.68064
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.963734,81.38506,53.56659,0,0,0,0,0,0,0,2.963734,0,0,2.963734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459654,0,2.370987,0,13.58901
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.102461,74.59035,55.85069,0.6196678,0.6196678,0,0,0,0.6196678,339.2884,1.450179,0,0,2.102461,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1459654,0.6816345,1.681968,0,12.72773
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.778796,74.00684,58.22081,1.338567,1.338567,0,0,0,1.338567,132.8881,0.3697783,0,0,1.778796,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1459654,1.472423,1.423037,0,12.40407
