Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,47.51705,47.51705,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473927,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,46.90541,46.90541,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473927,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,46.20775,46.20775,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473927,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,45.61522,45.61522,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473927,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,45.21383,45.21383,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475275,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,44.91756,44.91756,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476782,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,44.50662,44.50662,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1478376,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,45.31896,45.31896,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1478376,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.398012,58.69934,47.57439,1.635821,1.635821,0,-1,0,1.635821,85.46239,0,0,0,1.398012,1.721917,1.635821,0,0,4.644866,6.444894,0,0.323905,-0.323905,9.252095,66.08626,0.1478376,1.799403,1.118409,0,7.842906
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.226955,68.74032,49.7247,0.6116195,0.6116195,0,0,0,0.6116195,364.1079,0,0,0,2.226955,0.64381,0.6116195,0,0,5.004761,6.120989,1.583145,0,1.583145,10.754,76.81412,0.1477259,0.6727814,1.781564,0,8.347944
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.532283,74.34762,51.81767,1.565696,1.565696,0,0,0,1.565696,161.7353,0,0,0,2.532283,1.648101,1.565696,0,0,3.421616,7.54582,0.8841817,0,0.8841817,11.59281,82.8056,0.1476635,1.722266,2.025826,0,10.0781
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.380767,75.30128,53.96798,1.480851,1.480851,0,0,0,1.480851,160.7702,0,0,0,2.380767,1.55879,1.480851,0,0,2.537434,8.341583,0.8219764,0,0.8219764,12.3726,88.37555,0.1476056,1.628936,1.904613,0,10.72235
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.778808,71.62981,56.11829,0.9483402,0.9483402,0,0,0,0.9483402,187.5706,0,0,0,1.778808,0.9982528,0.9483402,0,0,1.715458,9.081362,0.7805547,0,0.7805547,13.1131,93.66482,0.1475507,1.043174,1.423046,0,10.86017
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6790011,63.14281,57.57094,0,0,0,-1,0,0,0,0,0,0,0.6790011,0,0,0,0,0.9349031,9.783861,0.6790011,0,0.6790011,13.75726,98.26593,0.1475029,0,0.5432009,0,10.46286
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,58.22081,58.22081,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0.255902,10.39496,0,1.34164,-1.34164,12.34305,88.16444,0.1475029,1.402014,0,0,10.39496
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.746613,9.053323,0,0,0,12.34305,88.16444,0.1475029,0,0,0,9.053323
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,58.4884,58.4884,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.746613,9.053323,0,0.7498435,-0.7498435,11.55264,82.5187,0.1475029,0.7835865,0,0,9.053323
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,56.66303,56.66303,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.579772,8.303479,0,2.528196,-2.528196,8.887688,63.48336,0.1475029,2.641965,0,0,8.303479
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,54.97145,54.97145,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.388879,5.775283,0,1.154281,-1.154281,7.670969,54.79253,0.1475029,1.206223,0,0,5.775283
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,53.29899,53.29899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.671413,4.621002,0,0,0,7.670969,54.79253,0.1475029,0,0,0,4.621002
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,51.71254,51.71254,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.671413,4.621002,0,1.349815,-1.349815,6.248139,44.62948,0.1475029,1.410557,0,0,4.621002
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,50.2121,50.2121,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,8.171208,3.271187,0,0.2640832,-0.2640832,5.969771,42.64114,0.1475029,0.2759669,0,0,3.271187
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,49.18951,49.18951,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.464634,3.007104,0,0.3096276,-0.3096276,5.643395,40.30988,0.1475029,0.3235609,0,0,3.007104
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,48.32939,48.32939,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.808664,2.697476,0,0.2592562,-0.2592562,5.370115,38.35789,0.1475029,0.2709227,0,0,2.697476
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,47.44059,47.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.096727,2.43822,0,0,0,5.370115,38.35789,0.1475029,0,0,0,2.43822
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,46.80028,46.80028,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,9.096727,2.43822,0,0.3312043,-0.3312043,5.020995,35.86418,0.1475029,0.3461085,0,0,2.43822
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,46.09307,46.09307,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.464732,2.107016,0,0.3068223,-0.3068223,4.697576,33.55405,0.1475029,0.3206293,0,0,2.107016
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,45.51009,45.51009,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.805645,1.800193,0,0.7229071,-0.7229071,3.935565,28.11112,0.1475029,0.7554379,0,0,1.800193
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,45.09915,45.09915,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.60888,1.077286,0,0.362086,-0.362086,3.553893,25.3849,0.1475029,0.3783799,0,0,1.077286
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,44.83155,44.83155,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,11.01119,0.7152002,0,0.01905672,-0.01905672,3.533805,25.24142,0.1475029,0.01991428,0,0,0.7152002
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,44.43016,44.43016,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.03237,0.6961435,3.33,0,3.33,6.692921,47.80648,0.1477752,1.399543,0,5,0.6961435
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,45.23294,45.23294,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.702367,3.693144,3.33,0,3.33,9.852036,70.37154,0.1480311,1.256133,0,5,3.693144
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.877249,62.87364,47.49794,0,0,0,-1,0,0,0,0,0,0,1.877249,0,0,0,0,4.372367,6.690144,1.877249,0,1.877249,11.63295,83.09234,0.1478992,0,1.501799,0,8.567392
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.261238,68.95834,49.61958,0.9401159,0.9401159,0,0,0,0.9401159,240.5276,0,0,0,2.261238,0.9895957,0.9401159,0,0,2.495119,8.379667,1.271643,0,1.271643,12.83934,91.70937,0.1478099,1.034127,1.80899,0,10.64091
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.565537,74.61206,51.74121,0,0,0,0,0,0,0,1.342061,0,0,2.565537,0,0,0,0,1.223476,9.524145,1.223476,0,1.223476,14.00003,100,0.1477241,0,2.05243,0,12.08968
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.415445,75.54676,53.86285,0.06620996,0.06620996,0,0,0,0.06620996,3648.16,2.345751,0,0,2.415445,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1477241,0.07283096,1.932356,0,13.04072
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.198605,75.78591,56.01316,0.686958,0.686958,0,0,0,0.686958,320.0493,1.475491,0,0,2.198605,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1477241,0.7556539,1.758884,0,12.82388
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7191122,63.31668,57.40847,1.609926,1.609926,0,-1,0,1.609926,44.66741,0,0,0,0.7191122,1.694659,1.609926,0,0,0,10.62527,0,0.9755467,-0.9755467,12.97171,92.6549,0.1477241,1.770918,0.5752897,0,11.34439
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,58.11568,58.11568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.083941,9.649728,0,0,0,12.97171,92.6549,0.1477241,0,0,0,9.649728
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,58.86113,58.86113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.083941,9.649728,0,0,0,12.97171,92.6549,0.1477241,0,0,0,9.649728
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,58.32594,58.32594,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.083941,9.649728,0,1.993774,-1.993774,10.87009,77.64333,0.1477241,2.083494,0,0,9.649728
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,56.50056,56.50056,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.299246,7.655953,0,1.028917,-1.028917,9.785516,69.8964,0.1477241,1.075218,0,0,7.655953
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,54.80899,54.80899,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.442486,6.627037,0,2.445202,-2.445202,7.208046,51.48594,0.1477241,2.555236,0,0,6.627037
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,53.1652,53.1652,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.159377,4.181835,0,0.7056144,-0.7056144,6.464263,46.17322,0.1477241,0.7373671,0,0,4.181835
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,51.60742,51.60742,3.933053,3.302409,0,-1,0,3.302409,0,0,0.6306441,1.02395,0,3.47622,3.302409,0,0,7.943393,3.47622,0,3.47622,-3.47622,2.800006,20,0.1477241,4.326359,0,0,3.47622
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,50.10698,50.10698,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477241,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477241,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,48.19559,48.19559,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477241,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,47.3068,47.3068,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477241,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,46.6856,46.6856,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477241,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,45.95927,45.95927,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477241,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,45.39541,45.39541,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477241,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,44.99402,44.99402,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478273,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,44.69776,44.69776,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479218,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,44.29636,44.29636,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1481622,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2641508,47.04472,45.09915,0.5973089,0.5973089,0,0,0,0.5973089,44.22348,0,0,0,0.2641508,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3645954,-0.3645954,11.89303,84.95007,0.1481622,0.6570398,0.2113206,0,9.255151
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.471531,59.10682,47.36414,1.249545,1.249545,0,-1,0,1.249545,117.7653,0,0,0,1.471531,1.315311,1.249545,0,0,2.220966,8.626405,0.1562198,0,0.1562198,12.04124,86.00867,0.1481513,1.3745,1.177225,0,10.09794
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.297516,69.16403,49.48578,1.527579,1.527579,0,0,0,1.527579,150.4024,0,0,0,2.297516,1.607978,1.527579,0,0,2.064746,8.767002,0.6895379,0,0.6895379,12.69539,90.68118,0.1481031,1.680337,1.838013,0,11.06452
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.601192,74.83468,51.60742,0,0,0,0,0,0,0,1.225983,0,0,2.601192,0,0,0,0,1.375208,9.387587,1.375208,0,1.375208,14.00003,100,0.1480071,0,2.080953,0,11.98878
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.451946,75.77905,53.72905,1.497427,1.497427,0,0,0,1.497427,163.7439,0.875707,0,0,2.451946,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1480071,1.647169,1.961557,0,13.07722
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.855231,72.0825,55.85069,0.9626212,0.9626212,0,0,0,0.9626212,192.727,0.8419459,0,0,1.855231,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1480071,1.058883,1.484185,0,12.48051
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7616825,63.52256,57.25556,2.07142,2.07142,0,-1,0,2.07142,36.77103,0,4.440892E-16,0,0.7616825,2.180442,2.07142,0,0,0,10.62527,0,1.418759,-1.418759,12.50452,89.31786,0.1480071,2.278562,0.609346,0,11.38696
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,57.89587,57.89587,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.576399,9.206514,0,1.173638,-1.173638,11.2674,80.48128,0.1480071,1.226452,0,0,9.206514
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,58.70821,58.70821,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.880441,8.032877,0,0.5177031,-0.5177031,10.72169,76.58338,0.1480071,0.5409998,0,0,8.032877
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,58.16347,58.16347,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.455667,7.515174,0,0.9015925,-0.9015925,9.771333,69.79509,0.1480071,0.9421641,0,0,7.515174
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,56.3381,56.3381,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.457437,6.613582,0,2.140115,-2.140115,7.515454,53.68171,0.1480071,2.23642,0,0,6.613582
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,54.64652,54.64652,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.835341,4.473467,0,3.505263,-3.505263,3.820582,27.28982,0.1480071,4.634914,0,0,4.473467
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,53.0314,53.0314,1.883174,0.9197934,0,-1,0,0.9197934,0,0,0.9633805,1.151698,0,0.9682037,0.9197934,0,0,10.73008,0.9682037,0,0.9682037,-0.9682037,2.800006,20,0.1480071,2.071491,0,0,0.9682037
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,51.44495,51.44495,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480071,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,49.96363,49.96363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480071,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,48.95059,48.95059,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480071,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,48.09047,48.09047,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480071,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,47.20167,47.20167,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480071,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,46.58047,46.58047,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480071,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,45.88282,45.88282,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480071,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,45.31896,45.31896,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480071,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,44.91756,44.91756,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481483,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,44.6213,44.6213,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482587,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,44.21991,44.21991,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.148348,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2759756,47.02645,44.99402,0,0,0,0,0,0,0,0,0,0,0.2759756,0,0,0,0,1.81586,8.991,0.2759756,0,0.2759756,12.53917,89.56528,0.1483288,0,0.2207805,0,9.266975
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.511077,59.32583,47.24946,1.298076,1.298076,0,-1,0,1.298076,116.409,0,0,0,1.511077,1.366396,1.298076,0,0,1.539885,9.239378,0.1446812,0,0.1446812,12.67642,90.54569,0.1483188,1.427884,1.208862,0,10.75045
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.334616,69.43504,49.39977,1.387368,1.387368,0,0,0,1.387368,168.2766,0,0,0,2.334616,1.460388,1.387368,0,0,1.395203,9.369591,0.8742284,0,0.8742284,13.50579,96.46972,0.1482579,1.526105,1.867693,0,11.70421
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.637719,75.10302,51.50229,1.300832,1.300832,0,0,0,1.300832,202.7717,0.7474478,0,0,2.637719,1.369297,1.300832,0,0,0.5209749,10.1564,0.5209749,0,0.5209749,14.00003,100,0.1482217,1.430915,2.110176,0,12.79412
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.489772,76.02721,53.59526,0.9014856,0.9014856,0,0,0,0.9014856,276.1854,1.540839,0,0,2.489772,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1482217,0.9916341,1.991817,0,13.11505
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.895131,72.3604,55.74557,1.22337,1.22337,0,0,0,1.22337,154.9108,0.6073735,0,0,1.895131,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1482217,1.345707,1.516105,0,12.5204
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8060216,63.73478,57.09309,0.5404562,0.5404562,0,-1,0,0.5404562,149.1373,0.2371203,0,0,0.8060216,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1482217,0.5945019,0.6448173,0,11.4313
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,57.73341,57.73341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482217,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,58.4884,58.4884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482217,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,57.95322,57.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482217,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,56.11829,56.11829,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1482217,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,54.4076,54.4076,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1482217,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,52.79248,52.79248,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1482217,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,51.25381,51.25381,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1482217,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,49.81071,49.81071,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1482217,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,48.78812,48.78812,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1482217,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,47.89933,47.89933,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1482217,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,47.06787,47.06787,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1482217,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,46.44667,46.44667,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1482217,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,45.74902,45.74902,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1482217,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,45.18516,45.18516,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1482217,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,44.80288,44.80288,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1482217,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,44.50662,44.50662,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1482217,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,44.10523,44.10523,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1482217,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3061173,47.14503,44.88889,1.630908,1.630908,4.829834,0,1.483545,1.630908,18.76975,0,0,0,0.3061173,0,0,3.198926,3.03898,11.60082,0.1845354,3.345097,0,3.345097,6.167961,44.05677,0.1484852,1.793999,0.2448939,5,0.4906527
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.009409,63.66529,47.11566,0.5562425,0.5562425,0,-1,0,0.5562425,361.2469,0,0,0,2.009409,0.5855184,0.5562425,0,0,8.255724,3.195123,1.42389,0,1.42389,7.518782,53.70548,0.1483863,0.6118668,1.607527,0,5.204532
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.053298,76.9718,49.26597,1.67544,1.67544,0,0,0,1.67544,182.2385,0,0,0,3.053298,1.763621,1.67544,0,0,6.831833,4.476624,1.289677,0,1.289677,8.742276,62.44471,0.1482968,1.842984,2.442638,0,7.529922
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.676108,75.35855,51.36849,1.552551,1.552551,0,0,0,1.552551,172.3684,0,0,0,2.676108,1.634264,1.552551,0,0,5.542157,5.637333,1.041844,0,1.041844,9.730656,69.50455,0.1482246,1.707806,2.140886,0,8.313441
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.528888,76.29116,53.46146,0.1051895,0.1051895,0,0,0,0.1051895,2404.126,0,0,0,2.528888,0.1107258,0.1051895,0,0,4.500313,6.574992,2.418162,0,2.418162,12.02473,85.89073,0.1480572,0.1157084,2.023111,0,9.103881
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.937071,72.59501,55.5831,0.1394101,0.1394101,0,0,0,0.1394101,1389.477,0,0,0,1.937071,0.1467475,0.1394101,0,0,2.082151,8.751338,1.790324,0,1.790324,13.72318,98.02249,0.1479336,0.1533512,1.549657,0,10.68841
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8517976,63.96066,56.93063,0,0,0,-1,0,0,0,0.5599705,0,0,0.8517976,0,0,0,0,0.2918271,10.36263,0.2918271,0,0.2918271,14.00003,100,0.1479134,0,0.6814381,0,11.21443
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,57.57094,57.57094,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1479134,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,58.32594,58.32594,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1479134,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,57.73341,57.73341,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1479134,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,55.90804,55.90804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1479134,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,54.21646,54.21646,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1479134,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,52.63001,52.63001,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1479134,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,51.1009,51.1009,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1479134,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,49.64825,49.64825,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1479134,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,48.62565,48.62565,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1479134,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,47.76553,47.76553,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1479134,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1479134,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,46.31288,46.31288,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1479134,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,45.61522,45.61522,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1479134,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,45.05136,45.05136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1479134,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,44.69776,44.69776,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1479134,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,44.40149,44.40149,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1479134,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,44.02877,44.02877,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1479134,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.301144,47.02058,44.80288,2.538163,2.538163,5,0,1.53,2.538163,11.86464,0,0,0,0.301144,0,0,2.461837,2.338745,9.442451,2.127068,2.639889,0,2.639889,7.54655,53.90382,0.1481198,2.79198,0.2409152,5,2.428212
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.595541,59.80384,47.01053,0.1801958,0.1801958,0,-1,0,0.1801958,885.4484,0,0,0,1.595541,0.1896798,0.1801958,0,0,6.802563,4.502968,1.405861,0,1.405861,8.880267,63.43036,0.1480229,0.1982154,1.276433,0,6.098509
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.414779,69.92989,49.13217,0,0,0,0,0,0,0,0,0,0,2.414779,0,0,0,0,5.396702,5.768243,2.414779,0,2.414779,11.17113,79.79361,0.1478567,0,1.931823,0,8.183022
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.715817,75.6304,51.2347,1.959418,1.959418,0,0,0,1.959418,138.6032,0,0,0,2.715817,2.062545,1.959418,0,0,2.981923,7.941544,0.6532713,0,0.6532713,11.79088,84.22037,0.1478118,2.15536,2.172653,0,10.65736
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.569766,76.54156,53.29899,0.2179914,0.2179914,0,0,0,0.2179914,1178.838,0.01164958,0,0,2.569766,0.2294647,0.2179914,0,0,2.328651,8.529488,2.328651,0,2.328651,14.00003,100,0.1476519,0.2397906,2.055813,0,11.09925
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,1.980311,72.84431,55.42063,1.596451,1.596451,0,0,0,1.596451,124.0446,0.2998364,0,0,1.980311,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1476519,1.756096,1.584249,0,12.60559
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.8989744,64.20004,56.76816,1.712446,1.712446,0,-1,0,1.712446,52.49649,0,0,0,0.8989744,1.802575,1.712446,0,0,0,10.62527,0,0.9036008,-0.9036008,13.04755,93.19659,0.1476519,1.883691,0.7191795,0,11.52425
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,57.36069,57.36069,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,1.004001,9.721673,0,2.0221,-2.0221,10.91607,77.97176,0.1476519,2.113095,0,0,9.721673
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,58.11568,58.11568,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.250779,7.699574,0,1.382266,-1.382266,9.459032,67.56438,0.1476519,1.444468,0,0,7.699574
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,57.57094,57.57094,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.78663,6.317307,0,0.2221351,-0.2221351,9.224881,65.89188,0.1476519,0.2321311,0,0,6.317307
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,55.74557,55.74557,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,5.033447,6.095172,0,3.505263,-3.505263,5.530009,39.49998,0.1476519,3.847478,0,0,6.095172
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,54.05399,54.05399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.928184,2.589909,0,0,0,5.530009,39.49998,0.1476519,0,0,0,2.589909
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,52.46754,52.46754,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.928184,2.589909,0,1.920569,-1.920569,3.505552,25.0396,0.1476519,2.006995,0,0,2.589909
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,50.93843,50.93843,1.356638,0.6358726,0,-1,0,0.6358726,0,0,0.7207652,0.856429,0,0.6693396,0.6358726,0,0,11.06215,0.6693396,0,0.6693396,-0.6693396,2.800006,20,0.1476519,1.492302,0,0,0.6693396
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,49.48578,49.48578,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476519,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,48.46319,48.46319,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476519,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,47.63173,47.63173,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476519,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476519,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,46.17908,46.17908,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476519,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,45.48142,45.48142,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476519,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,44.93668,44.93668,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476519,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,44.59263,44.59263,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477856,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,44.29636,44.29636,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1478774,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,43.89497,43.89497,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1480628,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4542247,48.06544,44.69776,0,0,0,0,0,0,0,0,0,0,0.4542247,0,0,0,0,1.81586,8.991,0.4542247,0,0.4542247,12.70827,90.77316,0.1480317,0,0.3633798,0,9.445225
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.640212,60.08209,46.90541,1.260148,1.260148,0,-1,0,1.260148,130.1602,0,0,0,1.640212,1.326472,1.260148,0,0,1.361635,9.399802,0.3137401,0,0.3137401,13.00591,92.89915,0.1480103,1.386163,1.31217,0,11.04001
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.456597,70.23133,49.02705,1.614473,1.614473,0,0,0,1.614473,152.161,0,0,0,2.456597,1.699445,1.614473,0,0,1.047895,9.682168,0.7571524,0,0.7571524,13.72421,98.02984,0.1479585,1.77592,1.965278,0,12.13877
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.75681,75.91848,51.1009,2.440423,2.440423,0,0,0,2.440423,112.9645,0,0,0,2.75681,2.568866,2.440423,0,0,0.2907429,10.36361,0.1879443,0,0.1879443,13.9025,99.30341,0.1479457,2.684465,2.205448,0,13.12042
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.611365,76.83671,53.1652,0,0,0,0,0,0,0,2.508566,0,0,2.611365,0,0,0,0,0.1027986,10.53276,0.1027986,0,0.1027986,14.00003,100,0.1479387,0,2.089092,0,13.14412
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.024815,73.10817,55.25816,0,0,0,0,0,0,0,2.024815,0,0,2.024815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479387,0,1.619852,0,12.65009
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9475146,64.45282,56.60569,2.079158,2.079158,0,-1,0,2.079158,45.57203,0,0,0,0.9475146,2.188588,2.079158,0,0,0,10.62527,0,1.241073,-1.241073,12.69182,90.65569,0.1479387,2.287074,0.7580117,0,11.57279
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,57.19822,57.19822,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.37897,9.384201,0,1.485892,-1.485892,11.12556,79.46809,0.1479387,1.552757,0,0,9.384201
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,57.95322,57.95322,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,3.029961,7.89831,0,0.7877765,-0.7877765,10.29517,73.53675,0.1479387,0.8232264,0,0,7.89831
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,57.36069,57.36069,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.905268,7.110533,0,1.347228,-1.347228,8.875063,63.39318,0.1479387,1.407853,0,0,7.110533
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,55.5831,55.5831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.402188,5.763305,0,0,0,8.875063,63.39318,0.1479387,0,0,0,5.763305
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,53.83418,53.83418,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.402188,5.763305,0,2.640557,-2.640557,6.091671,43.51185,0.1479387,2.759382,0,0,5.763305
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,52.30507,52.30507,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.33614,3.122748,0,1.537318,-1.537318,4.471196,31.93705,0.1479387,1.606497,0,0,3.122748
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,50.77596,50.77596,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,10.04427,1.585431,0,1.303469,-1.303469,3.097219,22.12295,0.1479387,1.362125,0,0,1.585431
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,49.35198,49.35198,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.49257,0.2819615,0,0.06755825,-0.06755825,3.026006,21.61429,0.1479387,0.07059837,0,0,0.2819615
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,48.35806,48.35806,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.56763,0.2144033,0,0.1083695,-0.1083695,2.911775,20.79835,0.1479387,0.1132461,0,0,0.2144033
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,47.49794,47.49794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68804,0.1060338,0,0,0,2.911775,20.79835,0.1479387,0,0,0,0.1060338
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,46.6856,46.6856,0.2171578,0.1007321,0,-1,0,0.1007321,0,0,0.1164257,0.1381415,0,0.1060338,0.1007321,0,0,11.68804,0.1060338,0,0.1060338,-0.1060338,2.800006,20,0.1479387,0.2388736,0,0,0.1060338
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,46.04528,46.04528,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479387,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,45.36674,45.36674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479387,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,44.83155,44.83155,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479387,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,44.45883,44.45883,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480318,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,44.19124,44.19124,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481747,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,43.80896,43.80896,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1483314,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4258498,47.74337,44.59263,0,0,0,0,0,0,0,0,0,0,0.4258498,0,0,0,0,1.81586,8.991,0.4258498,0,0.4258498,12.68135,90.58088,0.1483024,0,0.3406799,0,9.41685
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.239048,65.47849,46.80028,0.8773134,0.8773134,0,-1,0,0.8773134,255.2164,0,0,0,2.239048,0.9234878,0.8773134,0,0,1.39001,9.374265,1.31556,0,1.31556,13.9294,99.4955,0.1482127,0.9650448,1.791238,0,11.61331
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.500289,70.52009,48.89325,0.3908764,0.3908764,0,0,0,0.3908764,639.6625,2.01439,0,0,2.500289,0.4114488,0.3908764,0,0,0.07445043,10.55827,0.07445043,0,0.07445043,14.00003,100,0.1482077,0.429964,2.000232,0,13.05856
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.799235,76.21294,50.95755,2.783347,2.783347,0,0,0,2.783347,100.5708,0,0,0,2.799235,2.929839,2.783347,0,0,0,10.62527,0,0.1306046,-0.1306046,13.86236,99.01665,0.1482077,3.061682,2.239388,0,13.42451
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.654145,77.1473,53.0314,0.2278995,0.2278995,0,0,0,0.2278995,1164.612,2.269134,0,0,2.654145,0.2398942,0.2278995,0,0,0.1451162,10.49467,0.1451162,0,0.1451162,14.00003,100,0.1481978,0.2506894,2.123316,0,13.14881
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.070411,73.39616,55.10525,0,0,0,0,0,0,0,2.070411,0,0,2.070411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481978,0,1.656329,0,12.69569
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.345606,67.86063,56.44322,0.8839288,0.8839288,0,-1,0,0.8839288,152.2301,0.4151546,0,0,1.345606,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1481978,0.9723217,1.076485,0,11.97088
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,57.03575,57.03575,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1481978,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,57.79075,57.79075,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1481978,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,57.19822,57.19822,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1481978,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,55.42063,55.42063,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1481978,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,53.70039,53.70039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1481978,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,52.17128,52.17128,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1481978,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,50.64217,50.64217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1481978,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1481978,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,48.22426,48.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1481978,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,47.38326,47.38326,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1481978,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,46.58047,46.58047,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1481978,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1481978,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,45.26162,45.26162,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1481978,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,44.72643,44.72643,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1481978,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,44.37282,44.37282,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1481978,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,44.08611,44.08611,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1481978,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,43.70383,43.70383,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1481978,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5339357,48.47585,44.50662,2.359629,2.359629,5,0,1.53,2.359629,22.62796,4.440892E-16,0,0,0.5339357,0,0,2.640371,2.508353,11.24166,0.5077842,3.042289,0,3.042289,6.221426,44.43866,0.1484289,2.595592,0.4271486,5,1.04172
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.280277,65.71037,46.65693,0.8476149,0.8476149,0,-1,0,0.8476149,269.0227,0,0,0,2.280277,0.8922263,0.8476149,0,0,8.199367,3.245844,1.388051,0,1.388051,7.538246,53.84451,0.1483345,0.9323764,1.824222,0,5.526121
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.10657,76.94241,48.75945,0.1406545,0.1406545,0,0,0,0.1406545,2208.653,0,0,0,3.10657,0.1480574,0.1406545,0,0,6.811316,4.49509,2.958513,0,2.958513,10.34494,73.89227,0.1481336,0.15472,2.485256,0,7.60166
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.486425,84.3065,50.82375,1.409333,1.409333,0,0,0,1.409333,247.3813,0,0,0,3.486425,1.483508,1.409333,0,0,3.852804,7.157751,2.002917,0,2.002917,12.24507,87.46462,0.1479979,1.550266,2.78914,0,10.64418
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.342627,85.19874,52.86893,0.9214844,0.9214844,0,0,0,0.9214844,362.7438,0.5227568,0,0,3.342627,0.9699836,0.9214844,0,0,1.849887,8.960376,1.849887,0,1.849887,14.00003,100,0.1478728,1.013633,2.674102,0,12.303
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.117323,73.68875,54.94278,1.872727,1.872727,0,0,0,1.872727,113.061,0.1460314,0,0,2.117323,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1478728,2.06,1.693859,0,12.7426
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.418412,68.35913,56.28075,0,0,0,-1,0,0,0,1.418412,0,0,1.418412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478728,0,1.13473,0,12.04369
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,56.87328,56.87328,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1478728,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,57.62828,57.62828,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1478728,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,57.03575,57.03575,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1478728,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,55.25816,55.25816,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1478728,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,53.53792,53.53792,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1478728,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,52.03748,52.03748,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1478728,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,50.53704,50.53704,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1478728,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,49.13217,49.13217,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1478728,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,48.10958,48.10958,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1478728,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,47.27813,47.27813,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1478728,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,46.50402,46.50402,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1478728,0.1777181,0,0,3.449699
