Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,45.82547,45.82547,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1478728,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,45.18516,45.18516,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1478728,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,44.64997,44.64997,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1478728,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,44.29636,44.29636,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1478728,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,44.0001,44.0001,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1478728,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,43.62738,43.62738,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1478728,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5296697,48.33542,44.40149,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,92.69297,0,0,0,0.5296697,0,0,3.505263,3.33,11.39336,0.37125,3.85967,0,3.85967,6.852942,48.94949,0.1480036,0.6285661,0.4237358,5,0.9009197
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.169712,64.53079,46.5518,4.503333,3.33,0,-1,0,3.33,65.15651,0,1.173332,1.623666,2.169712,3.505263,3.33,0,0,7.53369,3.844953,0,1.335552,-1.335552,5.445147,38.89383,0.1480036,4.953666,1.735769,0,6.014664
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.336622,79.52637,48.65432,1.406134,1.406134,0,0,0,1.406134,237.2904,0,0,0,3.336622,1.480142,1.406134,0,0,9.017636,2.509401,1.85648,0,1.85648,7.206358,51.47388,0.1478783,1.546748,2.669297,0,5.846023
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.636975,86.12871,50.68995,2.838339,2.838339,0,0,0,2.838339,128.1375,0,0,0,3.636975,2.987725,2.838339,0,0,7.161157,4.180233,0.6492504,0,0.6492504,7.822291,55.8734,0.1478346,3.122172,2.90958,0,7.817208
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.743631,77.78502,52.73513,0,0,0,0,0,0,0,0,0,0,2.743631,0,0,0,0,6.511906,4.764559,2.743631,0,2.743631,10.42513,74.46506,0.14765,0,2.194905,0,7.50819
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.165382,73.9955,54.78032,1.090145,1.090145,0,0,0,1.090145,198.6324,0,0,0,2.165382,1.147521,1.090145,0,0,3.768275,7.233827,1.01786,0,1.01786,11.39076,81.36237,0.1475817,1.19916,1.732305,0,9.399208
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.417001,68.16807,56.11829,0.4186688,0.4186688,0,-1,0,0.4186688,338.4539,0,0,0,1.417001,0.440704,0.4186688,0,0,2.750415,8.149901,0.9762967,0,0.9762967,12.31695,87.97805,0.1475162,0.4605357,1.133601,0,9.566902
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,56.71082,56.71082,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.774118,9.028568,0,2.485841,-2.485841,9.696646,69.26162,0.1475162,2.597703,0,0,9.028568
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,57.40847,57.40847,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.536163,6.542727,0,1.264096,-1.264096,8.364172,59.74397,0.1475162,1.32098,0,0,6.542727
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,56.87328,56.87328,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.940714,5.278632,0,1.293263,-1.293263,7.000953,50.00671,0.1475162,1.35146,0,0,5.278632
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,55.05746,55.05746,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.377673,3.985368,0,1.564442,-1.564442,5.351886,38.22768,0.1475162,1.634842,0,0,3.985368
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,53.38501,53.38501,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,9.115942,2.420926,0,0.01949872,-0.01949872,5.331332,38.08087,0.1475162,0.02037617,0,0,2.420926
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,51.87501,51.87501,2.915263,2.281356,0,-1,0,2.281356,0,0,0.6339074,0.9254337,0,2.401427,2.281356,0,0,9.137608,2.401427,0,2.401427,-2.401427,2.800006,20,0.1475162,3.20679,0,0,2.401427
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,50.37457,50.37457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475162,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,48.99837,48.99837,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475162,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,48.00446,48.00446,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475162,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,47.173,47.173,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475162,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,46.37022,46.37022,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475162,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,45.72035,45.72035,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475162,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,45.08003,45.08003,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475162,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,44.53529,44.53529,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475162,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,44.21991,44.21991,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.147645,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,43.89497,43.89497,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477422,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,43.5127,43.5127,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1478993,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6575183,49.20762,44.29636,1.064057,1.064057,0,0,0,1.064057,61.79351,0,0,0,0.6575183,1.12006,1.064057,0,0,1.81586,8.991,0,0.462542,-0.462542,11.78979,84.21262,0.1478993,1.170463,0.5260147,0,9.648519
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.835688,61.32037,46.44667,0.9844129,0.9844129,0,-1,0,0.9844129,186.4754,0,0,0,1.835688,1.036224,0.9844129,0,0,2.329796,8.528458,0.7994637,0,0.7994637,12.54823,89.63002,0.1478458,1.082854,1.46855,0,10.36415
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.63901,71.51356,48.52053,1.283035,1.283035,0,0,0,1.283035,205.6849,0,0,0,2.63901,1.350564,1.283035,0,0,1.530332,9.247975,1.288446,0,1.288446,13.77055,98.36091,0.1477597,1.411339,2.111208,0,11.88698
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.911291,77.00964,50.58482,1.801457,1.801457,0,0,0,1.801457,161.6076,0.7731348,0,0,2.911291,1.89627,1.801457,0,0,0.241886,10.40758,0.241886,0,0.241886,14.00003,100,0.1477436,1.981603,2.329033,0,13.31887
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.789721,78.14114,52.60134,0.319243,0.319243,0,0,0,0.319243,873.8549,2.453676,0,0,2.789721,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1477436,0.3511674,2.231777,0,13.415
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.879536,81.75191,54.64652,1.653244,1.653244,0,0,0,1.653244,174.1749,1.139279,0,0,2.879536,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1477436,1.818568,2.303628,0,13.50481
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.154467,65.60459,55.96537,1.291143,1.291143,0,-1,0,1.291143,89.41438,0,2.220446E-16,0,1.154467,1.359097,1.291143,0,0,0,10.62527,0,0.2046303,-0.2046303,13.78433,98.4593,0.1477436,1.420257,0.9235737,0,11.77974
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,56.50056,56.50056,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.227367,10.42064,0,0.7659503,-0.7659503,12.97695,92.69228,0.1477436,0.8004181,0,0,10.42064
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,57.25556,57.25556,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.078423,9.654694,0,1.479169,-1.479169,11.41777,81.55531,0.1477436,1.545731,0,0,9.654694
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,56.66303,56.66303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.721944,8.175525,0,0,0,11.41777,81.55531,0.1477436,0,0,0,8.175525
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,54.88544,54.88544,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.721944,8.175525,0,0.4184893,-0.4184893,10.97664,78.4044,0.1477436,0.4373213,0,0,8.175525
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,53.22254,53.22254,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.186932,7.757035,0,0.7458851,-0.7458851,10.19041,72.78848,0.1477436,0.77945,0,0,7.757035
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,51.74121,51.74121,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,4.015693,7.01115,0,2.674019,-2.674019,7.371744,52.65521,0.1477436,2.794349,0,0,7.01115
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.986825,4.337132,0,0,0,7.371744,52.65521,0.1477436,0,0,0,4.337132
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,48.86458,48.86458,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.986825,4.337132,0,0.1765198,-0.1765198,7.185676,51.32615,0.1477436,0.1844632,0,0,4.337132
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,47.89933,47.89933,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.182958,4.160612,0,0.6428692,-0.6428692,6.508032,46.48585,0.1477436,0.6717983,0,0,4.160612
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,47.06787,47.06787,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.897257,3.517743,0,0.4455035,-0.4455035,6.03843,43.13156,0.1477436,0.4655512,0,0,3.517743
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,46.28421,46.28421,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.392262,3.072239,0,0.3568665,-0.3568665,5.66226,40.44463,0.1477436,0.3729255,0,0,3.072239
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,45.61522,45.61522,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.788779,2.715373,0,0.01015032,-0.01015032,5.65156,40.36821,0.1477436,0.01060708,0,0,2.715373
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,44.99402,44.99402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.800057,2.705222,0,0,0,5.65156,40.36821,0.1477436,0,0,0,2.705222
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,44.45883,44.45883,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.800057,2.705222,0,0.1646683,-0.1646683,5.477984,39.12838,0.1477436,0.1720784,0,0,2.705222
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,44.10523,44.10523,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.983023,2.540554,0,0.4714295,-0.4714295,4.981054,35.57889,0.1477436,0.4926438,0,0,2.540554
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,43.78985,43.78985,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.506833,2.069124,0,0.307804,-0.307804,4.6566,33.26136,0.1477436,0.3216551,0,0,2.069124
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,43.43624,43.43624,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.848838,1.76132,2.041593,0,2.041593,6.593426,47.09581,0.1479017,3.13605,0,5,1.76132
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5240467,48.1063,44.21991,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,135.805,0,0,0,0.5240467,0,0,3.505263,3.33,7.807244,3.598754,3.854047,0,3.854047,10.2497,73.21197,0.148006,0.4244699,0.4192374,5,4.122801
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.888366,61.6803,46.34155,0,0,0,-1,0,0,0,0,0,0,1.888366,0,0,0,0,3.953197,7.067397,1.888366,0,1.888366,12.04116,86.00809,0.14788,0,1.510692,0,8.955762
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.687134,71.91608,48.43452,0.790087,0.790087,0,0,0,0.790087,340.106,0,0,0,2.687134,0.8316706,0.790087,0,0,2.064832,8.766926,1.855463,0,1.855463,13.8014,98.58125,0.1477565,0.8690957,2.149707,0,11.45406
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.918145,76.95598,50.4797,1.179686,1.179686,0,0,0,1.179686,247.3663,1.467002,0,0,2.918145,1.241774,1.179686,0,0,0.2093688,10.43684,0.2093688,0,0.2093688,14.00003,100,0.1477426,1.297654,2.334516,0,13.35499
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.836259,78.54147,52.49621,1.478332,1.478332,0,0,0,1.478332,191.8553,1.28012,0,0,2.836259,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1477426,1.626165,2.269007,0,13.46153
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.263457,74.73832,54.54139,1.618248,1.618248,0,0,0,1.618248,139.8708,0.5600377,0,0,2.263457,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1477426,1.780073,1.810765,0,12.88873
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.208867,65.97036,55.85069,1.461915,1.461915,0,-1,0,1.461915,82.69067,0,0,0,1.208867,1.538858,1.461915,0,0,0,10.62527,0,0.3299906,-0.3299906,13.65219,97.51543,0.1477426,1.608106,0.9670939,0,11.83414
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,56.39544,56.39544,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3666562,10.29528,0,1.360519,-1.360519,12.21807,87.27178,0.1477426,1.421743,0,0,10.29528
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,57.09309,57.09309,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.878344,8.934765,0,3.367763,-3.367763,8.66814,61.91516,0.1477426,3.519313,0,0,8.934765
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,56.50056,56.50056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.620304,5.567001,0,0,0,8.66814,61.91516,0.1477426,0,0,0,5.567001
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,54.75165,54.75165,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.620304,5.567001,0,3.505263,-3.505263,4.973268,35.52327,0.1477426,6.55649,0,0,5.567001
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,53.13652,53.13652,2.572969,1.958651,0,-1,0,1.958651,0,0,0.6143178,0.8716148,0,2.061738,1.958651,0,0,9.51504,2.061738,0,2.061738,-2.061738,2.800006,20,0.1477426,2.830266,0,0,2.061738
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,51.66476,51.66476,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,50.15476,50.15476,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,48.80724,48.80724,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,47.81332,47.81332,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,46.98186,46.98186,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,46.20775,46.20775,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,44.88889,44.88889,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,44.37282,44.37282,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,44.02877,44.02877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477426,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,43.70383,43.70383,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479365,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,43.33112,43.33112,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1481648,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5706078,48.37291,44.1339,4.084705,4.084705,5,0,1.53,4.084705,13.96937,0,0,0,0.5706078,0,0,0.9152948,0.8695301,5.507763,5.668288,1.440138,0,1.440138,10.14114,72.43657,0.1482674,4.493176,0.4564862,5,6.238895
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.942525,62.05639,46.23642,1.630914,1.630914,0,-1,0,1.630914,119.1065,0,0,0,1.942525,1.716751,1.630914,0,0,4.067625,6.964412,0.2257734,0,0.2257734,10.35533,73.96648,0.1482524,1.794005,1.55402,0,8.906937
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.736791,72.31516,48.32939,0.7737831,0.7737831,0,0,0,0.7737831,353.6897,0,0,0,2.736791,0.8145086,0.7737831,0,0,3.841852,7.167608,1.922282,0,1.922282,12.17896,86.99243,0.1481247,0.8511614,2.189433,0,9.904399
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.925122,76.90366,50.37457,1.708625,1.708625,0,0,0,1.708625,171.1974,0,0,0,2.925122,1.798553,1.708625,0,0,1.919569,8.897662,1.126569,0,1.126569,13.24772,94.6264,0.14805,1.879488,2.340098,0,11.82278
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.843904,78.49785,52.39108,0.1423455,0.1423455,0,0,0,0.1423455,1997.888,1.901067,0,0,2.843904,0.1498374,0.1423455,0,0,0.7929999,9.911574,0.7929999,0,0.7929999,14.00003,100,0.1479974,0.1565801,2.275123,0,12.75548
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.314222,75.11585,54.4076,2.114745,2.114745,0,0,0,2.114745,109.4327,0.08817536,0,0,2.314222,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1479974,2.326219,1.851378,0,12.9395
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.264739,66.30048,55.68822,1.464256,1.464256,0,-1,0,1.464256,86.37416,0,0,0,1.264739,1.541322,1.464256,0,0,0,10.62527,0,0.2765833,-0.2765833,13.70848,97.91754,0.1479974,1.610681,1.011791,0,11.89001
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,56.23297,56.23297,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.3073148,10.34869,0,1.372437,-1.372437,12.26181,87.58417,0.1479974,1.434197,0,0,10.34869
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,56.98796,56.98796,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.832245,8.976254,0,0.7514129,-0.7514129,11.46975,81.92661,0.1479974,0.7852265,0,0,8.976254
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,56.39544,56.39544,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.667148,8.22484,0,2.944488,-2.944488,8.365987,59.75693,0.1479974,3.076989,0,0,8.22484
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,54.67519,54.67519,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.938801,5.280353,0,3.505263,-3.505263,4.671114,33.36504,0.1479974,5.850523,0,0,5.280353
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.833538,1.77509,0,0,0,4.671114,33.36504,0.1479974,0,0,0,1.77509
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,51.55008,51.55008,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.833538,1.77509,0,0.5337232,-0.5337232,4.108521,29.34652,0.1479974,0.5577407,0,0,1.77509
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,50.07831,50.07831,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.42656,1.241367,0,0.8185924,-0.8185924,3.245649,23.18316,0.1479974,0.855429,0,0,1.241367
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,48.73078,48.73078,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.33611,0.4227743,0,0.3374497,-0.3374497,2.889946,20.64243,0.1479974,0.3526349,0,0,0.4227743
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,47.76553,47.76553,0.4000985,0.08105846,0,-1,0,0.08105846,0,0,0.31904,0.3590499,0,0.0853247,0.08105846,0,0,11.71105,0.0853247,0,0.0853247,-0.0853247,2.800006,20,0.1479974,0.4401083,0,0,0.0853247
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,46.87674,46.87674,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479974,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,46.09307,46.09307,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479974,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,45.42408,45.42408,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479974,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,44.80288,44.80288,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479974,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,44.2677,44.2677,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479974,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,43.92365,43.92365,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148122,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,43.59871,43.59871,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482072,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,43.21643,43.21643,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1484607,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6205682,48.64716,44.02877,1.520788,1.520788,0,0,0,1.520788,40.80571,0,2.220446E-16,0,0.6205682,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9802609,-0.9802609,11.23949,80.28189,0.1484607,1.672866,0.4964546,0,9.607224
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,1.998242,62.43886,46.12174,1.507164,1.507164,0,-1,0,1.507164,132.5829,0,0,0,1.998242,1.586488,1.507164,0,0,2.909866,8.006394,0.4117537,0,0.4117537,11.63011,83.07205,0.1484335,1.65788,1.598593,0,10.00464
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.788137,72.70094,48.19559,1.069966,1.069966,0,0,0,1.069966,260.5818,0,0,0,2.788137,1.12628,1.069966,0,0,2.498112,8.376973,1.661857,0,1.661857,13.20669,94.33328,0.1483237,1.176963,2.23051,0,11.16511
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.932413,76.84288,50.25989,0.2889252,0.2889252,0,0,0,0.2889252,1014.939,1.792025,0,0,2.932413,0.3041317,0.2889252,0,0,0.8362556,9.872644,0.8362556,0,0.8362556,14.00003,100,0.1482684,0.3178177,2.34593,0,12.80506
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.851563,78.41852,52.25729,0.9446725,0.9446725,0,0,0,0.9446725,301.8573,1.857171,0,0,2.851563,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1482684,1.03914,2.28125,0,13.47684
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.366096,75.49725,54.26424,2.247967,2.247967,0,0,0,2.247967,105.2549,0,0,0,2.366096,2.366281,2.247967,0,0,0,10.62527,0,0.0001847648,-0.0001847648,13.99983,99.99861,0.1482684,2.472763,1.892877,0,12.99137
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.321206,66.70084,55.5831,3.167304,3.167304,0,-1,0,3.167304,41.71392,0,0,0.1540339,1.321206,3.334004,3.167304,0,0,0.0002052942,10.62509,0,2.012797,-2.012797,11.87816,84.84382,0.1482684,3.484034,1.056965,0,11.9463
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,56.11829,56.11829,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.236647,8.612292,0,1.070682,-1.070682,10.74956,76.78242,0.1482684,1.118862,0,0,8.612292
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,56.8255,56.8255,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.426293,7.541611,0,0.7956895,-0.7956895,9.91083,70.7915,0.1482684,0.8314955,0,0,7.541611
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,56.28075,56.28075,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.310392,6.745921,0,0.9900103,-0.9900103,8.867269,63.33751,0.1482684,1.034561,0,0,6.745921
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,54.51272,54.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.410404,5.755911,0,0,0,8.867269,63.33751,0.1482684,0,0,0,5.755911
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,52.8976,52.8976,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.410404,5.755911,0,2.385739,-2.385739,6.352479,45.37476,0.1482684,2.493097,0,0,5.755911
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,51.41628,51.41628,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.061224,3.370172,0,2.206416,-2.206416,4.026713,28.76218,0.1482684,2.305704,0,0,3.370172
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,49.94451,49.94451,1.95977,1.105569,0,-1,0,1.105569,0,0,0.8542012,1.050178,0,1.163757,1.105569,0,0,10.5128,1.163757,0,1.163757,-1.163757,2.800006,20,0.1482684,2.155747,0,0,1.163757
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,48.59698,48.59698,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482684,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,47.63173,47.63173,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482684,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,46.77161,46.77161,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482684,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,46.01661,46.01661,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482684,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,45.31896,45.31896,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482684,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,44.69776,44.69776,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482684,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,44.19124,44.19124,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482684,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,43.83764,43.83764,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148382,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,43.5127,43.5127,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1485094,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,43.16865,43.16865,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1487155,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6739942,48.94951,43.92365,1.229429,1.229429,0,0,0,1.229429,54.82172,0,0,0,0.6739942,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6201417,-0.6201417,11.04711,78.90776,0.1487155,1.352372,0.5391954,0,9.118025
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.055605,62.81793,45.98794,0.105448,0.105448,0,-1,0,0.105448,1949.402,0,0,0,2.055605,0.1109979,0.105448,0,0,3.11265,7.823889,1.944607,0,1.944607,12.89193,92.085,0.1485875,0.1159928,1.644484,0,9.879495
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.840065,73.13178,48.09047,0,0,0,0,0,0,0,1.672023,0,0,2.840065,0,0,0,0,1.168042,9.574036,1.168042,0,1.168042,14.00003,100,0.1485106,0,2.272052,0,12.4141
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.940207,76.76382,50.12609,0.1492029,0.1492029,0,0,0,0.1492029,1970.61,2.783151,0,0,2.940207,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1485106,0.1641232,2.352165,0,13.56548
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.8595,78.33035,52.11393,2.04531,2.04531,0,0,0,2.04531,139.8077,0.7065428,0,0,2.8595,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1485106,2.24984,2.2876,0,13.48477
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.418728,75.90179,54.13045,0,0,0,0,0,0,0,2.418728,0,0,2.418728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485106,0,1.934983,0,13.044
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.379171,67.05556,55.42063,0.6485129,0.6485129,0,-1,0,0.6485129,212.6667,0.6965256,0,0,1.379171,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1485106,0.7133642,1.103337,0,12.00445
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,55.96537,55.96537,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1485106,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,56.66303,56.66303,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1485106,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,56.11829,56.11829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1485106,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,54.37893,54.37893,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1485106,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,52.73513,52.73513,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1485106,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,51.25381,51.25381,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1485106,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,49.81071,49.81071,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1485106,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,48.46319,48.46319,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1485106,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,47.51705,47.51705,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1485106,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,46.6856,46.6856,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1485106,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,45.91149,45.91149,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1485106,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,45.21383,45.21383,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1485106,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,44.6213,44.6213,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1485106,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,44.10523,44.10523,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1485106,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,43.73251,43.73251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485106,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,43.40757,43.40757,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485987,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,43.08264,43.08264,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488031,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7309237,49.30048,43.83764,0.880303,0.880303,4.385566,0,1.36226,0.880303,83.03092,0,0,0,0.7309237,0,0,3.505263,3.33,5.14586,5.994,4.060924,0,4.060924,12.97077,92.64815,0.148956,0.9683333,0.584739,5,6.724924
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.11358,63.27105,45.91149,2.676805,2.676805,0,-1,0,2.676805,78.95907,0,0,0,2.11358,2.817689,2.676805,0,0,1.084936,9.648831,0,0.7041091,-0.7041091,12.22857,87.34676,0.148956,2.944485,1.690864,0,11.76241
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.854406,73.18147,48.00446,1.429898,1.429898,0,0,0,1.429898,199.6231,0,0,0,2.854406,1.505155,1.429898,0,0,1.86728,8.944722,1.34925,0,1.34925,13.50858,96.48968,0.1488675,1.572887,2.283525,0,11.79913
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.94695,76.74457,50.04964,1.067685,1.067685,0,0,0,1.067685,276.0132,1.305042,0,0,2.94695,1.123878,1.067685,0,0,0.5180298,10.15905,0.5180298,0,0.5180298,14.00003,100,0.1488335,1.174453,2.35756,0,13.106
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.866186,78.31139,52.03748,2.185052,2.185052,0,0,0,2.185052,131.1725,0.5661318,0,0,2.866186,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1488335,2.403557,2.292949,0,13.49146
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.471253,76.37798,54.05399,0.419293,0.419293,0,0,0,0.419293,589.3857,2.029892,0,0,2.471253,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1488335,0.4612223,1.977002,0,13.09653
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.437598,67.48024,55.31551,2.222708,2.222708,0,-1,0,2.222708,64.67779,0,4.440892E-16,0,1.437598,2.339692,2.222708,0,0,0,10.62527,0,0.9020941,-0.9020941,13.04914,93.20794,0.1488335,2.444978,1.150079,0,12.06287
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,55.85069,55.85069,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,1.002327,9.72318,0,0.9705814,-0.9705814,12.02605,85.90022,0.1488335,1.014258,0,0,9.72318
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,56.5579,56.5579,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.08075,8.752599,0,1.235414,-1.235414,10.72381,76.59852,0.1488335,1.291007,0,0,8.752599
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,55.96537,55.96537,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.453432,7.517185,0,2.499599,-2.499599,8.089006,57.7785,0.1488335,2.612081,0,0,7.517185
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,54.24513,54.24513,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.230764,5.017586,0,1.045869,-1.045869,6.986563,49.90392,0.1488335,1.092933,0,0,5.017586
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,52.63001,52.63001,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.392841,3.971717,0,3.32394,-3.32394,3.482822,24.87725,0.1488335,3.473517,0,0,3.971717
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,51.17735,51.17735,1.047404,0.6153882,0,-1,0,0.6153882,0,0,0.4320162,0.5367566,0,0.647777,0.6153882,0,0,11.08611,0.647777,0,0.647777,-0.647777,2.800006,20,0.1488335,1.152145,0,0,0.647777
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,49.7247,49.7247,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488335,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,48.38673,48.38673,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488335,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,47.41193,47.41193,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488335,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,46.58047,46.58047,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488335,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,45.82547,45.82547,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488335,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,45.09915,45.09915,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488335,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,44.50662,44.50662,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488335,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,44.02877,44.02877,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488335,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,43.67517,43.67517,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489872,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,43.35979,43.35979,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491441,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,43.00618,43.00618,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1493925,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7914917,49.69183,43.76118,0.7935991,0.7935991,0,0,0,0.7935991,99.73445,0,0,0,0.7914917,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.04387574,-0.04387574,12.2311,87.36485,0.1493925,0.872959,0.6331933,0,9.782492
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.173222,63.7109,45.80636,0,0,0,-1,0,0,0,0.3086113,0,0,2.173222,0,0,0,0,1.864611,8.947124,1.864611,0,1.864611,14.00003,100,0.1492705,0,1.738578,0,11.12035
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.862275,73.1023,47.87066,1.48137,1.48137,0,0,0,1.48137,193.2182,1.302939,0,0,2.862275,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1492705,1.629507,2.28982,0,13.48755
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.955549,76.63857,49.88717,1.693845,1.693845,0,0,0,1.693845,174.4876,1.172554,0,0,2.955549,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1492705,1.863229,2.364439,0,13.58082
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.874666,78.20537,51.87501,0.380429,0.380429,0,0,0,0.380429,755.6381,2.474215,0,0,2.874666,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1492705,0.4184719,2.299733,0,13.49994
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.00143,82.25549,53.89152,0,0,0,0,0,0,0,3.00143,0,0,3.00143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492705,0,2.401144,0,13.6267
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.497478,67.85892,55.15304,1.350481,1.350481,0,-1,0,1.350481,110.8848,0.07591882,0,0,1.497478,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1492705,1.485529,1.197982,0,12.12275
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,55.68822,55.68822,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1492705,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,56.39544,56.39544,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1492705,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,55.80291,55.80291,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1492705,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,54.05399,54.05399,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1492705,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,52.46754,52.46754,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1492705,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,51.01489,51.01489,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1492705,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,49.56223,49.56223,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492705,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,48.24338,48.24338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492705,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,47.3068,47.3068,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492705,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,46.44667,46.44667,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492705,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,45.72035,45.72035,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492705,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,45.02269,45.02269,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492705,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,44.43016,44.43016,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492705,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,43.94276,43.94276,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492705,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,43.59871,43.59871,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493575,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,43.27377,43.27377,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.14949,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,42.92973,42.92973,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1497232,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.855885,50.10569,43.67517,1.32645,1.32645,0,0,0,1.32645,64.52447,0,0,0,0.855885,1.396263,1.32645,0,0,1.81586,8.991,0,0.5403785,-0.5403785,11.70774,83.62656,0.1497232,1.459095,0.6847079,0,9.846885
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.23425,64.15676,45.69168,1.284674,1.284674,0,-1,0,1.284674,173.9157,0,0,0,2.23425,1.352288,1.284674,0,0,2.416281,8.450622,0.8819616,0,0.8819616,12.54445,89.603,0.1496657,1.413141,1.7874,0,10.68487
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.869172,73.08305,47.7942,0.5174363,0.5174363,0,0,0,0.5174363,554.4977,0.7901834,0,0,2.869172,0.5446698,0.5174363,0,0,1.534319,9.244387,1.534319,0,1.534319,14.00003,100,0.1495656,0.56918,2.295338,0,12.11356
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.9625,76.6216,49.81071,0.5034848,0.5034848,0,0,0,0.5034848,588.399,2.432516,0,0,2.9625,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1495656,0.5538332,2.37,0,13.58777
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.882073,78.1587,51.76988,0,0,0,0,0,0,0,2.882073,0,0,2.882073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495656,0,2.305658,0,13.50735
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.581106,77.22353,53.75772,0.8756415,0.8756415,0,0,0,0.8756415,294.7675,1.659379,0,0,2.581106,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1495656,0.9632056,2.064885,0,13.20638
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.557971,68.2783,55.01924,0,0,0,-1,0,0,0,1.557971,0,0,1.557971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495656,0,1.246377,0,12.18324
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,55.53531,55.53531,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1495656,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,56.23297,56.23297,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1495656,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,55.68822,55.68822,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1495656,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,53.94886,53.94886,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1495656,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,52.36241,52.36241,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1495656,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,50.93843,50.93843,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1495656,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,49.48578,49.48578,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495656,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,48.19559,48.19559,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495656,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,47.20167,47.20167,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495656,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,46.37022,46.37022,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495656,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,45.64389,45.64389,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495656,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,44.91756,44.91756,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495656,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,44.35371,44.35371,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495656,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,43.8663,43.8663,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495656,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,43.5127,43.5127,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497208,0.61874,0,5,0
