Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.731299,67.94393,44.7551,2.305603,2.305603,0,-1,0,2.305603,118.4636,0.3043492,0,0,2.731299,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.151787,2.536163,2.18504,0,13.35657
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.008942,73.40305,46.8194,1.863382,1.863382,0,0,0,1.863382,161.4775,1.047487,0,0,3.008942,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.151787,2.04972,2.407154,0,13.63422
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.095693,76.98701,48.89325,0.535031,0.535031,0,0,0,0.535031,578.6006,2.532502,0,0,3.095693,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.151787,0.5885341,2.476554,0,13.72097
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.007746,78.41768,50.82375,1.549172,1.549172,0,0,0,1.549172,194.1519,1.377039,0,0,3.007746,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.151787,1.704089,2.406197,0,13.63302
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.748674,77.9128,52.79248,3.267697,3.267697,1.25,0,0.50625,3.267697,84.11654,0.6247818,0,0,2.748674,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.151787,3.594467,2.198939,5,13.37395
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.335006,74.75874,53.92019,2.091748,2.091748,0,-1,0,2.091748,111.6294,0.1331663,0,0,2.335006,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.151787,2.300923,1.868005,0,12.96028
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.357938,65.63332,54.29292,1.410494,1.410494,0,-1,0,1.410494,96.27397,0,0,0,1.357938,1.48473,1.410494,0,0,0,10.62527,0,0.126792,-0.126792,13.86638,99.04536,0.151787,1.551543,1.086351,0,11.98321
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,54.85677,54.85677,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.14088,10.49848,0,1.635275,-1.635275,12.14265,86.73301,0.151787,1.708863,0,0,10.49848
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,54.4076,54.4076,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.957852,8.863207,0,0.1330926,-0.1330926,12.00235,85.73093,0.151787,0.1390818,0,0,8.863207
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,52.79248,52.79248,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.105733,8.730114,0,3.505263,-3.505263,8.307483,59.33904,0.151787,3.928332,0,0,8.730114
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,51.33982,51.33982,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.00047,5.224851,0,0.8174139,-0.8174139,7.445852,53.18455,0.151787,0.8541976,0,0,5.224851
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,50.07831,50.07831,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.908708,4.407437,0,0.8254793,-0.8254793,6.575721,46.96934,0.151787,0.8626259,0,0,4.407437
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,48.59698,48.59698,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.825907,3.581958,0,1.433684,-1.433684,5.064485,36.17482,0.151787,1.4982,0,0,3.581958
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,47.27813,47.27813,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.41889,2.148273,0,0.4298276,-0.4298276,4.611406,32.93855,0.151787,0.4491699,0,0,2.148273
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,46.37022,46.37022,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.896476,1.718446,0,0.211802,-0.211802,4.388148,31.34385,0.151787,0.2213331,0,0,1.718446
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,45.58655,45.58655,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.13181,1.506644,0,0.7736099,-0.7736099,3.572691,25.51917,0.151787,0.8084223,0,0,1.506644
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,44.86023,44.86023,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0.01326213,0,0.6790856,0.6451313,0,0,10.99138,0.733034,0,0.6790856,-0.6790856,2.856872,20.40619,0.151787,0.7096444,0,0,0.733034
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,44.16257,44.16257,0.2374952,0.051251,0,-1,0,0.051251,0,0,0.1862442,0.2099937,0,0.05394842,0.051251,0,0,11.74592,0.05394842,0,0.05394842,-0.05394842,2.800006,20,0.151787,0.2612447,0,0,0.05394842
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,43.73251,43.73251,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151787,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,43.27377,43.27377,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151787,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,42.84371,42.84371,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1518649,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,42.57612,42.57612,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1520043,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6782535,47.25352,42.25118,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6782535,0,0,3.505263,3.33,5.14586,5.994,4.008254,0,4.008254,12.9208,92.29124,0.152034,0,0.5426028,5,6.672254
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.252452,61.28032,43.03485,1.248847,1.248847,0,0,0,1.248847,180.3625,0,0,0,2.252452,1.314576,1.248847,0,0,1.137607,9.601428,0.9378763,0,0.9378763,13.81055,98.64657,0.1519775,1.373731,1.801962,0,11.85388
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.739284,67.99089,44.72643,0.3159707,0.3159707,0,-1,0,0.3159707,866.9423,2.206953,0,0,2.739284,0.3326007,0.3159707,0,0,0.1997304,10.44552,0.1997304,0,0.1997304,14.00003,100,0.1519654,0.3475678,2.191427,0,13.1848
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.015852,73.47913,46.8194,2.880751,2.880751,0,0,0,2.880751,104.6898,0,0,0,3.015852,3.032369,2.880751,0,0,0,10.62527,0,0.01651656,-0.01651656,13.98262,99.87564,0.1519654,3.168826,2.412682,0,13.64113
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.101945,77.0591,48.89325,0,0,0,0,0,0,0,3.083593,0,0,3.101945,0,0,0,0,0.01835173,10.60876,0.01835173,0,0.01835173,14.00003,100,0.1519643,0,2.481556,0,13.7107
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.013282,78.48205,50.82375,0.2587964,0.2587964,0,0,0,0.2587964,1164.345,2.740865,0,0,3.013282,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1519643,0.284676,2.410625,0,13.63856
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.753409,77.96632,52.79248,0.1883708,0.1883708,0,0,0,0.1883708,1461.697,2.555124,0,0,2.753409,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1519643,0.2072078,2.202727,0,13.37868
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.338866,74.79955,53.92019,2.226519,2.226519,0,-1,0,2.226519,105.0458,0,0,0,2.338866,2.343704,2.226519,0,0,0,10.62527,0,0.004838845,-0.004838845,13.99493,99.96357,0.1519643,2.449171,1.871093,0,12.96414
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.434426,66.33167,54.29292,2.503385,2.503385,0,-1,0,2.503385,57.29946,0,4.440892E-16,0,1.434426,2.635142,2.503385,0,0,0.005376494,10.62044,0,1.200716,-1.200716,12.72926,90.92311,0.1519643,2.753724,1.147541,0,12.05486
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,54.85677,54.85677,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.339505,9.41972,0,0.7155277,-0.7155277,11.97503,85.53575,0.1519643,0.7477264,0,0,9.41972
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,54.37893,54.37893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134536,8.704191,0,0,0,11.97503,85.53575,0.1519643,0,0,0,8.704191
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,52.76381,52.76381,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.134536,8.704191,0,0.7315009,-0.7315009,11.20396,80.02812,0.1519643,0.7644184,0,0,8.704191
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,51.33982,51.33982,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.947315,7.972691,0,0.3706343,-0.3706343,10.81328,77.23753,0.1519643,0.3873129,0,0,7.972691
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.359131,7.602057,0,0,0,10.81328,77.23753,0.1519643,0,0,0,7.602057
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,48.53964,48.53964,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.359131,7.602057,0,0.3730438,-0.3730438,10.42005,74.42881,0.1519643,0.3898307,0,0,7.602057
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,47.23034,47.23034,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.773624,7.229012,0,0.1575479,-0.1575479,10.25398,73.24259,0.1519643,0.1646376,0,0,7.229012
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,46.31288,46.31288,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.948677,7.071465,0,0.3277743,-0.3277743,9.90848,70.77471,0.1519643,0.3425241,0,0,7.071465
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,45.55788,45.55788,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.312871,6.74369,0,0.6316145,-0.6316145,9.2427,66.01915,0.1519643,0.6600372,0,0,6.74369
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,44.80288,44.80288,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,5.014665,6.112076,0,0.3687444,-0.3687444,8.854009,63.24279,0.1519643,0.3853379,0,0,6.112076
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,44.1339,44.1339,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.424381,5.743331,0,0.09262752,-0.09262752,8.756371,62.54538,0.1519643,0.09679576,0,0,5.743331
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,43.67517,43.67517,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.5273,5.650704,0,0.4234607,-0.4234607,8.310003,59.35705,0.1519643,0.4425165,0,0,5.650704
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,43.24511,43.24511,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.997812,5.227243,0,0.1742643,-0.1742643,8.126313,58.04498,0.1519643,0.1821062,0,0,5.227243
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,42.81504,42.81504,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.191439,5.052979,0,0.3357438,-0.3357438,7.772408,55.51709,0.1519643,0.3508523,0,0,5.052979
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,42.54745,42.54745,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.564488,4.717235,0,0.1254153,-0.1254153,7.640209,54.57281,0.1519643,0.131059,0,0,4.717235
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7612201,47.85876,42.22251,1.837048,1.837048,0,0,0,1.837048,41.43713,0,0,0,0.7612201,1.933735,1.837048,0,0,6.703838,4.59182,0,1.172515,-1.172515,6.40427,45.74469,0.1519643,2.020753,0.6089761,0,5.35304
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.260859,61.32547,43.00618,0.7500427,0.7500427,0,0,0,0.7500427,301.4307,0,0,0,2.260859,0.7895186,0.7500427,0,0,8.006633,3.419305,1.47134,0,1.47134,7.800105,55.71493,0.1518757,0.825047,1.808687,0,5.680164
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.746809,68.06768,44.72643,1.7603,1.7603,0,-1,0,1.7603,156.0421,0,0,0,2.746809,1.852947,1.7603,0,0,6.535293,4.743511,0.8938619,0,0.8938619,8.648097,61.772,0.151822,1.93633,2.197447,0,7.49032
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.02278,73.55549,46.8194,1.463055,1.463055,0,0,0,1.463055,206.6074,0,0,0,3.02278,1.540058,1.463055,0,0,5.64143,5.547987,1.482722,0,1.482722,10.05473,71.81936,0.1517329,1.609361,2.418224,0,8.570766
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.108184,77.13115,48.89325,1.366938,1.366938,0,0,0,1.366938,227.3829,0,0,0,3.108184,1.438883,1.366938,0,0,4.158709,6.882436,1.669301,0,1.669301,11.63837,83.13103,0.1516327,1.503632,2.486547,0,9.99062
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.018776,78.54601,50.82375,0.9139525,0.9139525,0,0,0,0.9139525,330.299,0,0,0,3.018776,0.9620552,0.9139525,0,0,2.489408,8.384808,2.05672,0,2.05672,13.58954,97.06799,0.1515094,1.005348,2.41502,0,11.40358
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.757526,78.04839,52.82114,0.728028,0.728028,0,0,0,0.728028,378.7665,1.558494,0,0,2.757526,0.7663453,0.728028,0,0,0.4326873,10.23586,0.4326873,0,0.4326873,14.00003,100,0.1514835,0.8008308,2.206021,0,12.99338
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.342624,74.8393,53.92019,0.4305334,0.4305334,0,-1,0,0.4305334,544.1213,1.889431,0,0,2.342624,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1514835,0.4735867,1.874099,0,12.9679
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,1.995373,71.70215,54.29292,4.489386,3.33,0,-1,0,3.33,59.9211,0,1.159386,1.608325,1.995373,3.505263,3.33,0,0,0,10.62527,0,1.509891,-1.509891,12.40846,88.63171,0.1514835,4.938325,1.596298,0,12.62065
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,54.85677,54.85677,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.677656,9.115383,0,3.505263,-3.505263,8.713592,62.23981,0.1514835,4.23452,0,0,9.115383
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,54.37893,54.37893,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.572393,5.61012,0,0.7544472,-0.7544472,7.918334,56.55942,0.1514835,0.7883974,0,0,5.61012
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,52.76381,52.76381,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.410668,4.855673,0,1.783343,-1.783343,6.038527,43.13224,0.1514835,1.863593,0,0,4.855673
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,51.31115,51.31115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.392159,3.07233,0,0,0,6.038527,43.13224,0.1514835,0,0,0,3.07233
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,49.99229,49.99229,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.392159,3.07233,0,2.555484,-2.555484,3.34481,23.89145,0.1514835,2.67048,0,0,3.07233
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,48.52053,48.52053,4.522568,0.4910046,0,-1,0,0.4910046,0,0,4.031564,4.483821,0,0.516847,0.4910046,0,0,11.23159,0.516847,0,0.516847,-0.516847,2.800006,20,0.1514835,4.974825,0,0,0.516847
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,47.20167,47.20167,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514835,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,46.28421,46.28421,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514835,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,45.52921,45.52921,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514835,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,44.80288,44.80288,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514835,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,44.1339,44.1339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514835,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,43.67517,43.67517,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514835,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,43.24511,43.24511,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514835,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,42.78637,42.78637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514835,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,42.54745,42.54745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514835,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8493344,48.53898,42.22251,3.091831,3.091831,5,0,1.53,3.091831,27.47027,0,0,0,0.8493344,0,0,1.908169,1.81276,11.80586,0,2.662095,0,2.662095,5.32549,38.03914,0.1516494,3.401014,0.6794675,5,0.8493344
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.268526,61.42953,43.03485,0.845656,0.845656,4.350919,0,1.352801,0.845656,268.2564,0,0,0,2.268526,0,0,3.505263,3.33,9.143765,2.395885,5.598526,0,5.598526,10.63672,75.97641,0.1516855,0.9302216,1.814821,5,4.664412
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.753865,68.17423,44.7551,1.96194,1.96194,0,-1,0,1.96194,140.3644,0,0,0,2.753865,2.0652,1.96194,0,0,3.545239,7.434559,0.6886649,0,0.6886649,11.29004,80.64301,0.1516444,2.158134,2.203092,0,10.18842
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.028545,73.6907,46.87674,0.8566204,0.8566204,0,0,0,0.8566204,353.5457,0,0,0,3.028545,0.9017057,0.8566204,0,0,2.856574,8.054358,2.126839,0,2.126839,13.30774,95.0551,0.1515175,0.9422825,2.422836,0,11.0829
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.113167,77.26176,48.95059,2.624378,2.624378,0,0,0,2.624378,118.625,0,0,0,3.113167,2.762503,2.624378,0,0,0.7297348,9.968513,0.3506641,0,0.3506641,13.64041,97.4313,0.1514966,2.886816,2.490534,0,13.08168
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.023011,78.66817,50.88109,1.233474,1.233474,0,0,0,1.233474,245.081,1.345547,0,0,3.023011,1.298394,1.233474,0,0,0.3790708,10.28411,0.3790708,0,0.3790708,14.00003,100,0.151474,1.356822,2.418409,0,13.30712
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.761201,78.14919,52.86893,1.348341,1.348341,0,0,0,1.348341,204.7852,1.341896,0,0,2.761201,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.151474,1.483175,2.208961,0,13.38648
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.345519,74.92661,53.96798,2.832806,2.832806,0,-1,0,2.832806,82.79845,4.440892E-16,0,0,2.345519,2.981901,2.832806,0,0,0,10.62527,0,0.6363817,-0.6363817,13.32922,95.20854,0.151474,3.116086,1.876415,0,12.97079
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.586595,67.8073,54.35025,1.201865,1.201865,0,-1,0,1.201865,132.0111,0,0,0,1.586595,1.265121,1.201865,0,0,0.7070908,9.988893,0.3214737,0,0.3214737,13.6342,97.38695,0.1514549,1.322052,1.269276,0,11.57549
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,54.88544,54.88544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.385617,10.27822,0,0,0,13.6342,97.38695,0.1514549,0,0,0,10.27822
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,54.4076,54.4076,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.385617,10.27822,0,1.413944,-1.413944,12.14377,86.74105,0.1514549,1.477571,0,0,10.27822
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,52.76381,52.76381,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.956666,8.864275,0,1.413463,-1.413463,10.65385,76.09879,0.1514549,1.477069,0,0,8.864275
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,51.31115,51.31115,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.52718,7.450812,0,2.513373,-2.513373,8.004523,57.17505,0.1514549,2.626475,0,0,7.450812
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,49.96363,49.96363,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.319817,4.937439,0,2.40973,-2.40973,5.464445,39.03167,0.1514549,2.518167,0,0,4.937439
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,48.49186,48.49186,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.997294,2.527709,0,2.280486,-2.280486,3.060602,21.8614,0.1514549,2.383108,0,0,2.527709
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,47.173,47.173,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.53117,0.2472233,0,0.08666579,-0.08666579,2.969248,21.20887,0.1514549,0.09056576,0,0,0.2472233
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,46.25554,46.25554,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.62746,0.1605575,0,0.07812159,-0.07812159,2.886901,20.62068,0.1514549,0.08163706,0,0,0.1605575
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,45.52921,45.52921,0.3522305,0.07831408,0,-1,0,0.07831408,0,0,0.2739164,0.3091395,0,0.08243588,0.07831408,0,0,11.71426,0.08243588,0,0.08243588,-0.08243588,2.800006,20,0.1514549,0.3874535,0,0,0.08243588
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,44.78377,44.78377,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514549,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,44.1339,44.1339,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514549,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,43.67517,43.67517,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514549,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,43.24511,43.24511,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514549,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,42.78637,42.78637,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1515356,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,42.54745,42.54745,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1516059,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9425417,49.29541,42.25118,1.211946,1.211946,4.717209,0,1.452798,1.211946,77.77096,4.440892E-16,0,0,0.9425417,0,0,3.505263,3.33,5.14586,5.994,4.272542,0,4.272542,13.17153,94.08214,0.1517642,1.33314,0.7540334,5,6.936542
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.276658,61.50515,43.03485,1.090404,1.090404,0,0,0,1.090404,208.7903,0.2555455,0,0,2.276658,1.147794,1.090404,0,0,0.8733185,9.839288,0.8733185,0,0.8733185,14.00003,100,0.1517123,1.199444,1.821326,0,12.11594
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.76147,68.25206,44.7551,0,0,0,-1,0,0,0,2.76147,0,0,2.76147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1517123,0,2.209176,0,13.38674
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.035486,73.76747,46.87674,1.942802,1.942802,0,0,0,1.942802,156.2426,0.9904308,0,0,3.035486,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1517123,2.137083,2.428389,0,13.66076
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.118947,77.35307,48.9697,0.1267441,0.1267441,0,0,0,0.1267441,2460.823,2.985532,0,0,3.118947,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1517123,0.1394185,2.495157,0,13.74422
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.027798,78.76048,50.90976,1.552378,1.552378,0,0,0,1.552378,195.0426,1.393716,0,0,3.027798,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1517123,1.707616,2.422239,0,13.65307
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.765715,78.2004,52.86893,0.6897146,0.6897146,0,0,0,0.6897146,400.9941,2.0397,0,0,2.765715,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1517123,0.7586861,2.212572,0,13.39099
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.348611,74.99339,53.99665,2.096163,2.096163,0,-1,0,2.096163,112.0433,0.1421233,0,0,2.348611,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1517123,2.305779,1.878888,0,12.97388
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.662435,68.55527,54.37893,2.327904,2.327904,0,-1,0,2.327904,71.41338,0,0,0,1.662435,2.450425,2.327904,0,0,0,10.62527,0,0.7879902,-0.7879902,13.16941,94.06705,0.1517123,2.560694,1.329948,0,12.28771
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,54.91411,54.91411,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.8755446,9.837284,0,0.1750514,-0.1750514,12.98489,92.74905,0.1517123,0.1829287,0,0,9.837284
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,54.42671,54.42671,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.070046,9.662232,0,2.730911,-2.730911,10.10626,72.18743,0.1517123,2.853801,0,0,9.662232
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,52.79248,52.79248,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.104391,6.931322,0,3.505263,-3.505263,6.411389,45.79554,0.1517123,4.480224,0,0,6.931322
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,51.33982,51.33982,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.999128,3.426059,0,3.01773,-3.01773,3.230422,23.0744,0.1517123,3.153528,0,0,3.426059
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,49.96363,49.96363,1.080586,0.3879127,0,-1,0,0.3879127,0,0,0.692673,0.8007316,0,0.4083292,0.3879127,0,0,11.35216,0.4083292,0,0.4083292,-0.4083292,2.800006,20,0.1517123,1.188644,0,0,0.4083292
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517123,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,47.14433,47.14433,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517123,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,46.20775,46.20775,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517123,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,45.48142,45.48142,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517123,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,44.7551,44.7551,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517123,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,44.1339,44.1339,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517123,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517123,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,43.24511,43.24511,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517123,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,42.78637,42.78637,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1518065,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,42.57612,42.57612,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1519184,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.041105,50.07158,42.25118,1.183234,1.183234,4.688497,0,1.44496,1.183234,87.98809,4.440892E-16,0,0,1.041105,0,0,3.505263,3.33,5.14586,5.994,4.371105,0,4.371105,13.26503,94.75003,0.1520661,1.301557,0.8328837,5,7.035105
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.284168,61.62991,43.08264,0.2056655,0.2056655,0,0,0,0.2056655,1110.623,1.292922,0,0,2.284168,0.21649,0.2056655,0,0,0.7747555,9.927994,0.7747555,0,0.7747555,14.00003,100,0.1520202,0.2262321,1.827334,0,12.21216
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.768246,68.37904,44.80288,0,0,0,-1,0,0,0,2.768246,0,0,2.768246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520202,0,2.214597,0,13.39352
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.040854,73.92252,46.95319,2.027546,2.027546,0,0,0,2.027546,149.9771,0.9065953,0,0,3.040854,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1520202,2.2303,2.432683,0,13.66613
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.123246,77.51263,49.05572,1.000913,1.000913,0,0,0,1.000913,312.0396,2.069653,0,0,3.123246,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1520202,1.101005,2.498596,0,13.74852
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.030905,78.93045,51.01489,1.539291,1.539291,0,0,0,1.539291,196.9026,1.410598,0,0,3.030905,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1520202,1.69322,2.424724,0,13.65618
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.512624,87.61179,52.97406,0.2384092,0.2384092,0,0,0,0.2384092,1473.359,3.261667,0,0,3.512624,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1520202,0.2622501,2.810099,0,14.1379
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.832631,80.48602,54.08266,1.867253,1.867253,0,-1,0,1.867253,151.7004,0.8671011,0,0,2.832631,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1520202,2.053979,2.266105,0,13.4579
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.73719,69.38715,54.48405,0.7137582,0.7137582,0,-1,0,0.7137582,243.3864,0.985866,0,0,1.73719,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1520202,0.785134,1.389752,0,12.36246
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,55.05746,55.05746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520202,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,54.54139,54.54139,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1520202,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,52.8976,52.8976,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1520202,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,51.41628,51.41628,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1520202,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1520202,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,48.52053,48.52053,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1520202,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,47.14433,47.14433,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1520202,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,46.23642,46.23642,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1520202,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,45.51009,45.51009,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1520202,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,44.7551,44.7551,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1520202,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,44.1339,44.1339,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1520202,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,43.70383,43.70383,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520202,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,43.24511,43.24511,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520202,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,42.78637,42.78637,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1521033,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,42.57612,42.57612,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1522469,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.144613,50.92608,42.27985,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,255.4993,0,0,0,1.144613,0,0,3.505263,3.33,5.14586,5.994,4.474613,0,4.474613,13.36323,95.45143,0.1523007,0.4927898,0.9156906,5,7.138613
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.292407,61.70674,43.08264,1.80262,1.80262,0,0,0,1.80262,127.1708,0,0,0,2.292407,1.897494,1.80262,0,0,0.6712469,10.02115,0.3949122,0,0.3949122,13.73787,98.12747,0.1522774,1.982882,1.833925,0,12.31356
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.775388,68.4869,44.83155,0.09183601,0.09183601,0,-1,0,0.09183601,3022.113,2.402384,0,0,2.775388,0.09666948,0.09183601,0,0,0.2763348,10.37657,0.2763348,0,0.2763348,14.00003,100,0.1522611,0.1010196,2.22031,0,13.15196
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.047194,74.02876,46.98186,0,0,0,0,0,0,0,3.047194,0,0,3.047194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1522611,0,2.437755,0,13.67247
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.128747,77.61319,49.08438,0.9136419,0.9136419,0,0,0,0.9136419,342.4479,2.167019,0,0,3.128747,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1522611,1.005006,2.502998,0,13.75402
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.034958,79.05093,51.07223,2.915174,2.915174,0,0,0,2.915174,104.109,0,0,0,3.034958,3.068604,2.915174,0,0,0,10.62527,0,0.03364619,-0.03364619,13.96456,99.74667,0.1522611,3.206692,2.427967,0,13.66023
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.770809,78.49534,53.06007,0,0,0,0,0,0,0,2.733424,0,0,2.770809,0,0,0,0,0.03738466,10.59163,0.03738466,0,0.03738466,14.00003,100,0.1522589,0,2.216647,0,13.36244
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.353241,75.20133,54.13045,0,0,0,-1,0,0,0,2.353241,0,0,2.353241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1522589,0,1.882593,0,12.97852
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.768959,69.75786,54.54139,0,0,0,-1,0,0,0,1.768959,0,0,1.768959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1522589,0,1.415167,0,12.39423
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,55.10525,55.10525,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1522589,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,54.61785,54.61785,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1522589,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,52.92627,52.92627,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1522589,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,51.41628,51.41628,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1522589,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,49.99229,49.99229,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1522589,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,48.49186,48.49186,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1522589,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,47.11566,47.11566,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522589,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,46.20775,46.20775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522589,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522589,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,44.7551,44.7551,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522589,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,44.16257,44.16257,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522589,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,43.70383,43.70383,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522589,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,43.24511,43.24511,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522589,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,42.81504,42.81504,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1523465,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,42.60479,42.60479,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1525048,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.638364,55.0259,42.30853,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,757.9837,0,0,0,1.638364,0,0,3.505263,3.33,5.14586,5.994,4.968364,0,4.968364,13.83164,98.79723,0.1525017,0.2377625,1.310691,5,7.632364
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.847324,67.14764,43.11131,0.3939553,0.3939553,0,0,0,0.3939553,722.7532,2.255139,0,0,2.847324,0.4146898,0.3939553,0,0,0.1774959,10.46553,0.1774959,0,0.1774959,14.00003,100,0.1524913,0.4333508,2.277859,0,13.31285
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.783067,68.56585,44.83155,0.7629356,0.7629356,0,-1,0,0.7629356,364.784,1.979977,0,0,2.783067,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1524913,0.8392292,2.226454,0,13.40834
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.053519,74.135,47.01053,1.157936,1.157936,0,0,0,1.157936,263.7037,1.83464,0,0,3.053519,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1524913,1.273729,2.442815,0,13.67879
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.788671,86.01569,49.13217,0,0,0,0,0,0,0,3.788671,0,0,3.788671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524913,0,3.030936,0,14.41395
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.039147,79.16095,51.12001,0,0,0,0,0,0,0,3.039147,0,0,3.039147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524913,0,2.431318,0,13.66442
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.774141,78.59264,53.10786,0.770338,0.770338,0,0,0,0.770338,360.12,1.963259,0,0,2.774141,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1524913,0.8473718,2.219313,0,13.39942
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.355079,75.32302,54.21646,0.8972964,0.8972964,0,-1,0,0.8972964,262.4639,1.410557,0,0,2.355079,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1524913,0.987026,1.884063,0,12.98035
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.770555,69.82701,54.58918,3.415457,3.33,0,-1,0,3.33,53.16982,0,0.08545707,0.4270028,1.770555,3.505263,3.33,0,0,0,10.62527,0,1.734708,-1.734708,12.17148,86.939,0.1524913,3.757003,1.416444,0,12.39583
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,55.15304,55.15304,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.927453,8.890566,0,1.458834,-1.458834,10.63374,75.95513,0.1524913,1.524481,0,0,8.890566
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,54.61785,54.61785,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.54838,7.431733,0,0.8641645,-0.8641645,9.72283,69.44865,0.1524913,0.9030519,0,0,7.431733
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,52.92627,52.92627,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.508563,6.567568,0,3.505263,-3.505263,6.027958,43.05676,0.1524913,3.751224,0,0,6.567568
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,51.41628,51.41628,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.403299,3.062305,0,0.7638688,-0.7638688,5.22277,37.30542,0.1524913,0.7982429,0,0,3.062305
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,50.02097,50.02097,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.252043,2.298436,0,1.376899,-1.376899,3.771391,26.93845,0.1524913,1.43886,0,0,2.298436
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,48.49186,48.49186,2.132108,0.8754601,0,-1,0,0.8754601,0,0,1.256648,1.469859,0,0.9215369,0.8754601,0,0,10.78193,0.9215369,0,0.9215369,-0.9215369,2.800006,20,0.1524913,2.345319,0,0,0.9215369
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,47.11566,47.11566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524913,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,46.20775,46.20775,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524913,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,45.51009,45.51009,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524913,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,44.78377,44.78377,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524913,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,44.19124,44.19124,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524913,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,43.73251,43.73251,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524913,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,43.27377,43.27377,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524913,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,42.84371,42.84371,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1525763,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,42.63346,42.63346,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1526441,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.555355,54.35622,42.3372,1.079918,1.079918,4.585182,0,1.416755,1.079918,144.0252,0,0,0,1.555355,0,0,3.505263,3.33,5.14586,5.994,4.885355,0,4.885355,13.75289,98.23474,0.1527464,1.18791,1.244284,5,7.549355
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.3082,61.92022,43.13998,1.742881,1.742881,0,0,0,1.742881,132.4359,0.2130832,0,0,2.3082,1.834612,1.742881,0,0,0.2605055,10.39082,0.2605055,0,0.2605055,14.00003,100,0.1527311,1.917169,1.84656,0,12.69902
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.552955,77.17934,44.88889,1.720433,1.720433,0,-1,0,1.720433,206.5152,1.741974,0,0,3.552955,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1527311,1.892476,2.842364,0,14.17823
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.05923,74.27048,47.06787,1.00697,1.00697,0,0,0,1.00697,303.8054,1.999261,0,0,3.05923,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1527311,1.107667,2.447384,0,13.6845
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.137951,77.89149,49.21818,2.134786,2.134786,0,0,0,2.134786,146.9914,0.8908079,0,0,3.137951,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1527311,2.348264,2.510361,0,13.76323
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.690607,87.59344,51.20602,0,0,0,0,0,0,0,3.690607,0,0,3.690607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1527311,0,2.952486,0,14.31588
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.776639,78.728,53.19387,0.4543002,0.4543002,0,0,0,0.4543002,611.1904,2.298429,0,0,2.776639,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1527311,0.4997302,2.221311,0,13.40191
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.356953,75.43382,54.29292,0.7928872,0.7928872,0,-1,0,0.7928872,297.262,1.522335,0,0,2.356953,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1527311,0.8721759,1.885562,0,12.98223
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.771549,69.93335,54.67519,1.44296,1.44296,0,-1,0,1.44296,122.7718,0.2526433,0,0,1.771549,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1527311,1.587256,1.417239,0,12.39682
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,55.21038,55.21038,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1527311,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,54.67519,54.67519,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1527311,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,52.97406,52.97406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1527311,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,51.44495,51.44495,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1527311,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,50.04964,50.04964,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1527311,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,48.52053,48.52053,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1527311,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,47.173,47.173,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1527311,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,46.23642,46.23642,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1527311,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1527311,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,44.80288,44.80288,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1527311,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,44.23903,44.23903,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1527311,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,43.78985,43.78985,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1527311,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,43.33112,43.33112,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1527311,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,42.87238,42.87238,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1527311,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,42.65258,42.65258,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1527311,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.461739,53.59468,42.35631,0,0,0,0,0,0,0,0,0,0,1.461739,0,0,0,0,11.30884,0.4473145,1.461739,0,1.461739,4.658244,33.27311,0.1526453,0,1.169392,0,1.909054
