Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,45.80636,45.80636,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.478642,2.994497,0,0.7110636,-0.7110636,5.206956,37.19247,0.1527624,0.7430615,0,0,2.994497
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,45.02269,45.02269,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.268712,2.283433,0,0.5831512,-0.5831512,4.59226,32.8018,0.1527624,0.6093929,0,0,2.283433
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,44.50662,44.50662,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.916657,1.700282,0,0.219937,-0.219937,4.360426,31.14584,0.1527624,0.2298342,0,0,1.700282
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,44.02877,44.02877,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.16103,1.480345,0,0.1463271,-0.1463271,4.206184,30.04411,0.1527624,0.1529118,0,0,1.480345
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,43.54137,43.54137,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.32362,1.334018,0,0.385087,-0.385087,3.800267,27.14471,0.1527624,0.402416,0,0,1.334018
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,43.11131,43.11131,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.75149,0.9489311,0,0.3451886,-0.3451886,3.436406,24.54571,0.1527624,0.3607221,0,0,0.9489311
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5670748,47.10816,42.92973,0,0,0,0,0,0,0,0,0,0,0.5670748,0,0,0,0,11.13504,0.6037425,0.5670748,0,0.5670748,3.97438,28.38837,0.1527304,0,0.4536598,0,1.170817
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.696289,55.8759,42.63346,0.5300481,0.5300481,0,0,0,0.5300481,320.0255,0,0,0,1.696289,0.5579454,0.5300481,0,0,10.56796,1.11411,1.138344,0,1.138344,5.054308,36.10213,0.1526661,0.583053,1.357032,0,2.810399
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.387049,63.0941,43.5127,1.996523,1.996523,0,0,0,1.996523,119.5603,0,0,0,2.387049,2.101603,1.996523,0,0,9.429616,2.138619,0.2854467,0,0.2854467,5.325107,38.0364,0.15265,2.196175,1.909639,0,4.525669
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.854969,70.10092,45.48142,0.5360361,0.5360361,0,-1,0,0.5360361,532.6075,0,0,0,2.854969,0.5642486,0.5360361,0,0,9.14417,2.395521,2.29072,0,2.29072,7.498275,53.559,0.1525209,0.5896398,2.283975,0,5.25049
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.10777,75.90144,47.928,0.1747766,0.1747766,0,0,0,0.1747766,1778.139,0,0,0,3.10777,0.1839754,0.1747766,0,0,6.85345,4.45717,2.923795,0,2.923795,10.27203,73.3715,0.1523564,0.1922543,2.486216,0,7.564939
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.170324,79.6868,50.31723,1.364517,1.364517,0,0,0,1.364517,232.3404,0,0,0,3.170324,1.436333,1.364517,0,0,3.929655,7.088585,1.73399,0,1.73399,11.91704,85.12153,0.1522589,1.500968,2.536259,0,10.25891
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.061779,81.15501,52.46754,0,0,0,0,0,0,0,0.8661141,0,0,3.061779,0,0,0,0,2.195664,8.649177,2.195664,0,2.195664,14.00003,100,0.1521358,0,2.449423,0,11.71095
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.78583,80.53808,54.56051,0,0,0,0,0,0,0,2.78583,0,0,2.78583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1521358,0,2.228664,0,13.4111
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.359543,77.06643,55.64044,0.4958524,0.4958524,0,-1,0,0.4958524,475.856,1.837593,0,0,2.359543,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1521358,0.5454376,1.887635,0,12.98482
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.767722,71.40234,56.01316,1.794871,1.794871,0,-1,0,1.794871,98.48743,2.220446E-16,0,0,1.767722,1.889338,1.794871,0,0,0,10.62527,0,0.1216156,-0.1216156,13.87183,99.08433,0.1521358,1.974358,1.414178,0,12.393
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8707392,63.61201,56.44322,1.537938,1.537938,0,-1,0,1.537938,56.61731,0,2.220446E-16,0,0.8707392,1.618882,1.537938,0,0,0.1351284,10.50366,0,0.7481431,-0.7481431,13.08322,93.4514,0.1521358,1.691732,0.6965914,0,11.3744
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,55.68822,55.68822,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.9663986,9.755515,0,1.194071,-1.194071,11.82456,84.46098,0.1521358,1.247804,0,0,9.755515
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,53.7864,53.7864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.293144,8.561444,0,0,0,11.82456,84.46098,0.1521358,0,0,0,8.561444
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,52.03748,52.03748,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.293144,8.561444,0,1.773771,-1.773771,9.954842,71.10587,0.1521358,1.853591,0,0,8.561444
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,50.45103,50.45103,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.264001,6.787673,0,3.505263,-3.505263,6.25997,44.71398,0.1521358,5.385847,0,0,6.787673
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,48.86458,48.86458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.158738,3.28241,0,0,0,6.25997,44.71398,0.1521358,0,0,0,3.28241
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,47.44059,47.44059,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.158738,3.28241,0,0.03012362,-0.03012362,6.228217,44.48717,0.1521358,0.03147918,0,0,3.28241
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,46.52313,46.52313,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.192208,3.252286,0,0.05579878,-0.05579878,6.169399,44.06705,0.1521358,0.05830972,0,0,3.252286
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,45.85415,45.85415,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.254208,3.196488,0,0.6503131,-0.6503131,5.483909,39.1707,0.1521358,0.6795772,0,0,3.196488
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,45.08003,45.08003,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.976777,2.546175,0,0.1911579,-0.1911579,5.282411,37.73143,0.1521358,0.19976,0,0,2.546175
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,44.56396,44.56396,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.189175,2.355017,0,0.3948372,-0.3948372,4.866216,34.75862,0.1521358,0.4126049,0,0,2.355017
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,44.10523,44.10523,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.627883,1.960179,0,0.149837,-0.149837,4.708274,33.63046,0.1521358,0.1565796,0,0,1.960179
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,43.62738,43.62738,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.794369,1.810342,0,0.4373257,-0.4373257,4.247293,30.33774,0.1521358,0.4570054,0,0,1.810342
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,43.16865,43.16865,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.28029,1.373017,0,0.4811008,-0.4811008,3.740168,26.71543,0.1521358,0.5027503,0,0,1.373017
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4713847,46.43586,42.97751,0.4117496,0.4117496,0,0,0,0.4117496,114.4834,0,0,0,0.4713847,0.4334206,0.4117496,0,0,10.81484,0.8919159,0.03796412,0,0.03796412,3.776183,26.97268,0.1521337,0.4529245,0.3771078,0,1.363301
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.70523,55.97358,42.65258,0,0,0,0,0,0,0,0,0,0,1.70523,0,0,0,0,10.77688,0.9260836,1.70523,0,1.70523,5.393907,38.52782,0.1520382,0,1.364184,0,2.631313
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.39459,63.2323,43.57004,1.479898,1.479898,0,0,0,1.479898,161.8078,0,0,0,2.39459,1.557787,1.479898,0,0,9.071649,2.46079,0.8368026,0,0.8368026,6.187767,44.19825,0.1519913,1.627888,1.915672,0,4.855381
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.860407,70.2862,45.58655,1.377274,1.377274,0,-1,0,1.377274,207.6862,0,0,0,2.860407,1.449762,1.377274,0,0,8.234846,3.213913,1.410645,0,1.410645,7.526022,53.75719,0.1519125,1.515001,2.288325,0,6.074319
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.111227,76.11039,48.06179,3.627893,3.627893,5,0,1.53,3.627893,85.7585,0,0,0,3.111227,0,0,1.372107,1.303501,6.824201,4.483493,4.414728,0,4.414728,11.7142,83.6727,0.1520839,3.990683,2.488981,5,7.59472
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.172534,79.88619,50.45103,0,0,0,0,0,0,0,0.7630613,0,0,3.172534,0,0,0,0,2.409473,8.456749,2.409473,0,2.409473,14.00003,100,0.1519495,0,2.538027,0,11.62928
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.063594,81.31219,52.57267,1.101509,1.101509,0,0,0,1.101509,278.1271,1.904111,0,0,3.063594,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1519495,1.21166,2.450876,0,13.68887
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.786167,80.70947,54.69431,0,0,0,0,0,0,0,2.786167,0,0,2.786167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1519495,0,2.228934,0,13.41144
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.359594,77.19247,55.74557,1.769954,1.769954,0,-1,0,1.769954,133.3138,0.4964842,0,0,2.359594,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1519495,1.946949,1.887675,0,12.98487
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.76691,71.51285,56.11829,0.501609,0.501609,0,-1,0,0.501609,352.2484,1.2389,0,0,1.76691,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1519495,0.55177,1.413528,0,12.39218
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9463468,64.392,56.5579,1.904446,1.904446,0,-1,0,1.904446,49.69143,0,2.220446E-16,0,0.9463468,2.004681,1.904446,0,0,0,10.62527,0,1.058334,-1.058334,12.88445,92.03158,0.1519495,2.094891,0.7570774,0,11.57162
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,55.85069,55.85069,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.175926,9.56694,0,1.909956,-1.909956,10.87118,77.6511,0.1519495,1.995904,0,0,9.56694
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,53.89152,53.89152,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.2981,7.656984,0,2.221579,-2.221579,8.529426,60.92435,0.1519495,2.32155,0,0,7.656984
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,52.11393,52.11393,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.766521,5.435405,0,0.4015457,-0.4015457,8.106159,57.90102,0.1519495,0.4196152,0,0,5.435405
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,50.50837,50.50837,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.212683,5.03386,0,0.7957416,-0.7957416,7.267375,51.90971,0.1519495,0.8315499,0,0,5.03386
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,48.92192,48.92192,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.09684,4.238118,0,1.180285,-1.180285,6.023245,43.02309,0.1519495,1.233398,0,0,4.238118
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,47.46926,47.46926,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.408268,3.057833,0,0.4773084,-0.4773084,5.520117,39.42933,0.1519495,0.4987873,0,0,3.057833
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,46.5518,46.5518,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.938611,2.580525,0,0.2904675,-0.2904675,5.213938,37.24234,0.1519495,0.3035385,0,0,2.580525
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,45.88282,45.88282,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.261353,2.290057,0,0.6286344,-0.6286344,4.551299,32.50921,0.1519495,0.6569229,0,0,2.290057
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,45.09915,45.09915,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.959835,1.661423,0,0.07802117,-0.07802117,4.469058,31.92178,0.1519495,0.08153212,0,0,1.661423
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,44.59263,44.59263,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.04653,1.583402,0,0.4182051,-0.4182051,4.028231,28.77302,0.1519495,0.4370243,0,0,1.583402
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,44.10523,44.10523,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.5112,1.165197,0,0.1669232,-0.1669232,3.852278,27.51622,0.1519495,0.1744347,0,0,1.165197
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,43.65605,43.65605,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.69667,0.9982734,0,0.1461802,-0.1461802,3.698191,26.4156,0.1519495,0.1527583,0,0,0.9982734
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,43.21643,43.21643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85909,0.8520932,0,0,0,3.698191,26.4156,0.1519495,0,0,0,0.8520932
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.771412,48.75105,43.00618,0.1544769,0.1544769,0,0,0,0.1544769,499.3703,0,0,0,0.771412,0.1626073,0.1544769,0,0,10.85909,0.8520932,0.6088047,0,0.6088047,4.275753,30.54104,0.1519155,0.1699246,0.6171296,0,1.623505
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.713771,56.10995,42.70992,0.3533895,0.3533895,0,0,0,0.3533895,484.9526,0,0,0,1.713771,0.3719889,0.3533895,0,0,10.25029,1.400017,1.341783,0,1.341783,5.54868,39.63335,0.1518408,0.3887284,1.371017,0,3.113789
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.402095,63.37034,43.62738,1.773995,1.773995,0,0,0,1.773995,135.406,0,0,0,2.402095,1.867363,1.773995,0,0,8.908503,2.607622,0.5347319,0,0.5347319,6.055972,43.25685,0.151811,1.951395,1.921676,0,5.009717
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.866318,70.44175,45.66301,2.355904,2.355904,0,-1,0,2.355904,121.6653,0,0,0,2.866318,2.479899,2.355904,0,0,8.373771,3.08888,0.3864194,0,0.3864194,6.422561,45.87534,0.1517895,2.591494,2.293054,0,5.955198
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.115205,76.28923,48.16692,1.773834,1.773834,0,0,0,1.773834,175.6199,0,0,0,3.115205,1.867194,1.773834,0,0,7.987351,3.436658,1.248011,0,1.248011,7.606529,54.33224,0.1517201,1.951217,2.492164,0,6.551863
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.175282,80.05518,50.55616,1.994358,1.994358,0,0,0,1.994358,159.2132,0,0,0,3.175282,2.099324,1.994358,0,0,6.73934,4.559868,1.075957,0,1.075957,8.627272,61.62325,0.1516603,2.193794,2.540225,0,7.73515
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.06467,81.4975,52.70646,0,0,0,0,0,0,0,0,0,0,3.06467,0,0,0,0,5.663383,5.52823,3.06467,0,3.06467,11.53467,82.39036,0.1514903,0,2.451736,0,8.5929
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.786195,80.88932,54.83766,0,0,0,0,0,0,0,0.187482,0,0,2.786195,0,0,0,0,2.598713,8.286433,2.598713,0,2.598713,14.00003,100,0.1513464,0,2.228956,0,11.07263
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.358588,77.37557,55.90804,0.5208659,0.5208659,0,-1,0,0.5208659,452.8206,1.810308,0,0,2.358588,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1513464,0.5729525,1.886871,0,12.98386
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.765301,71.68018,56.28075,0.3913369,0.3913369,0,-1,0,0.3913369,451.0949,1.353367,0,0,1.765301,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1513464,0.4304705,1.412241,0,12.39057
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.000674,65.03215,56.71082,0.1531423,0.1531423,0,-1,0,0.1531423,653.428,0.839472,0,0,1.000674,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1513464,0.1684565,0.8005395,0,11.62595
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,55.96537,55.96537,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1513464,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,54.02532,54.02532,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1513464,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,52.22861,52.22861,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1513464,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,50.55616,50.55616,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1513464,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,48.9697,48.9697,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1513464,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,47.49794,47.49794,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1513464,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,46.60914,46.60914,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1513464,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,45.91149,45.91149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1513464,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,45.12782,45.12782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1513464,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,44.64997,44.64997,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1513464,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,44.16257,44.16257,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1513464,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1513464,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,43.21643,43.21643,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1513464,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6741726,48.03219,43.03485,0.1562438,0.1562438,0,0,0,0.1562438,431.4877,0,0,0,0.6741726,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5097055,0,0.5097055,4.116285,29.40198,0.1513182,0.1718682,0.5393381,0,1.46417
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.722593,56.21737,42.73859,0.6935925,0.6935925,0,0,0,0.6935925,248.3581,0,0,0,1.722593,0.7300975,0.6935925,0,0,10.41838,1.248732,0.9924956,0,0.9924956,5.057849,36.12742,0.1512634,0.7629519,1.378074,0,2.971326
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.409993,63.47902,43.65605,0.3686122,0.3686122,0,0,0,0.3686122,653.8019,0,0,0,2.409993,0.3880128,0.3686122,0,0,9.425884,2.141979,2.02198,0,2.02198,6.976068,49.82896,0.1511517,0.4054734,1.927994,0,4.551972
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.871977,70.6065,45.74902,1.583973,1.583973,0,-1,0,1.583973,181.3148,0,0,0,2.871977,1.66734,1.583973,0,0,7.403903,3.961761,1.204637,0,1.204637,8.118887,57.99194,0.1510853,1.74237,2.297581,0,6.833737
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.11909,76.46722,48.27205,0.9015213,0.9015213,0,0,0,0.9015213,345.9807,0,0,0,3.11909,0.9489698,0.9015213,0,0,6.199267,5.045934,2.17012,0,2.17012,10.17764,72.69731,0.1509658,0.9916734,2.495272,0,8.165024
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.177278,80.25245,50.68995,0.2880256,0.2880256,0,0,0,0.2880256,1103.123,0,0,0,3.177278,0.3031849,0.2880256,0,0,4.029147,6.999042,2.874093,0,2.874093,12.90425,92.17301,0.1508078,0.3168282,2.541822,0,10.17632
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.066047,81.66199,52.82114,0,0,0,0,0,0,0,1.910993,0,0,3.066047,0,0,0,0,1.155054,9.585726,1.155054,0,1.155054,14.00003,100,0.1507444,0,2.452838,0,12.65177
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.786289,81.05809,54.97145,1.498441,1.498441,0,0,0,1.498441,185.9458,1.208982,0,0,2.786289,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1507444,1.648286,2.229031,0,13.41156
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.357458,77.55737,56.0705,0.1554996,0.1554996,0,-1,0,0.1554996,1516.054,2.193774,0,0,2.357458,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1507444,0.1710495,1.885966,0,12.98273
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.764124,71.79789,56.39544,0,0,0,-1,0,0,0,1.764124,0,0,1.764124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1507444,0,1.411299,0,12.3894
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,0.9964452,65.16737,56.87328,0.005478989,0.005478989,0,-1,0,0.005478989,18186.66,0.9906779,0,0,0.9964452,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1507444,0.006026888,0.7971562,0,11.62172
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,56.11829,56.11829,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1507444,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,54.13045,54.13045,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1507444,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,52.30507,52.30507,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1507444,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,50.64217,50.64217,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1507444,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,49.02705,49.02705,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1507444,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,47.54572,47.54572,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507444,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,46.63781,46.63781,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507444,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,45.95927,45.95927,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507444,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,45.18516,45.18516,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507444,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,44.69776,44.69776,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507444,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,44.21991,44.21991,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507444,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,43.70383,43.70383,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507444,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,43.27377,43.27377,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1508738,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8050402,49.09123,43.08264,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,367.721,0,0,0,0.8050402,0,0,3.505263,3.33,8.475861,2.997,4.13504,0,4.13504,9.881965,70.58532,0.1509198,0.2408196,0.6440322,5,3.80204
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.731397,56.32474,42.76726,2.128361,2.128361,4.607314,0,1.422797,2.128361,81.34882,0,0,0,1.731397,0,0,2.478952,2.355005,4.34082,6.718536,4.086401,0,4.086401,13.75867,98.27599,0.1510654,2.341197,1.385117,5,8.449933
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.417555,63.60683,43.70383,1.520052,1.520052,0,0,0,1.520052,159.0443,0.5630816,0,0,2.417555,1.600055,1.520052,0,0,0.2544188,10.3963,0.2544188,0,0.2544188,14.00003,100,0.1510515,1.672057,1.934044,0,12.81385
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.877193,70.79015,45.85415,0,0,0,-1,0,0,0,2.877193,0,0,2.877193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510515,0,2.301754,0,13.50247
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.122258,76.67367,48.40585,2.543765,2.543765,0,0,0,2.543765,122.7416,0.4446104,0,0,3.122258,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1510515,2.798142,2.497807,0,13.74753
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.178515,80.47797,50.85242,0.9069363,0.9069363,0,0,0,0.9069363,350.4673,2.223845,0,0,3.178515,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1510515,0.9976299,2.542812,0,13.80379
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.06521,81.92307,53.0314,2.927931,2.927931,0,0,0,2.927931,104.6886,0,0,0,3.06521,3.082033,2.927931,0,0,0,10.62527,0,0.01682264,-0.01682264,13.9823,99.87334,0.1510515,3.220725,2.452168,0,13.69049
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.785315,81.27435,55.15304,0.6928887,0.6928887,0,0,0,0.6928887,401.9859,2.037266,0,0,2.785315,0.7293565,0.6928887,0,0,0.01869182,10.60845,0.01869182,0,0.01869182,14.00003,100,0.1510504,0.7621775,2.228252,0,13.39377
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.355426,77.78649,56.28075,0.6612912,0.6612912,0,-1,0,0.6612912,356.1859,1.65933,0,0,2.355426,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1510504,0.7274203,1.884341,0,12.9807
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.76171,72.01118,56.60569,0.4329204,0.4329204,0,-1,0,0.4329204,406.9363,1.306004,0,0,1.76171,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1510504,0.4762124,1.409368,0,12.38698
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,0.9938053,65.37753,57.09309,0.2718149,0.2718149,0,-1,0,0.2718149,365.6184,0.7076844,0,0,0.9938053,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1510504,0.2989964,0.7950442,0,11.61908
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,56.28075,56.28075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510504,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,54.29292,54.29292,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1510504,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,52.43887,52.43887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1510504,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1510504,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,49.1035,49.1035,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1510504,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,47.63173,47.63173,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1510504,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,46.71427,46.71427,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1510504,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,46.01661,46.01661,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1510504,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,45.23294,45.23294,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1510504,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,44.7551,44.7551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1510504,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,44.2677,44.2677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1510504,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,43.76118,43.76118,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1510504,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,43.33112,43.33112,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1510504,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.019936,50.80986,43.11131,0.1871618,0.1871618,0,0,0,0.1871618,544.9487,0,0,0,1.019936,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8229232,0,0.8229232,7.106323,50.75935,0.1510054,0.2058779,0.8159484,0,4.364636
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.739977,56.45137,42.81504,0,0,0,0,0,0,0,0,0,0,1.739977,0,0,0,0,7.266603,4.085331,1.739977,0,1.739977,8.75701,62.54995,0.1509102,0,1.391982,0,5.825309
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.424917,63.744,43.76118,1.661157,1.661157,0,0,0,1.661157,145.9776,0,0,0,2.424917,1.748587,1.661157,0,0,5.526626,5.651311,0.6763304,0,0.6763304,9.398634,67.13297,0.1508733,1.827273,1.939934,0,8.076228
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.882324,70.97314,45.95927,0.7625182,0.7625182,0,-1,0,0.7625182,378.0006,0,0,0,2.882324,0.8026507,0.7625182,0,0,4.850295,6.260008,2.079673,0,2.079673,11.37158,81.22544,0.1507598,0.83877,2.305859,0,9.142332
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.125321,76.87916,48.53964,1.517828,1.517828,0,0,0,1.517828,205.9075,0,0,0,3.125321,1.597713,1.517828,0,0,2.770622,8.131714,1.527608,0,1.527608,12.8208,91.57697,0.1506765,1.669611,2.500257,0,11.25704
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.179635,80.70232,51.01489,0.6977481,0.6977481,0,0,0,0.6977481,455.6996,1.202149,0,0,3.179635,0.7344716,0.6977481,0,0,1.243015,9.506561,1.243015,0,1.243015,14.00003,100,0.1506088,0.7675229,2.543708,0,12.6862
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.065298,82.13391,53.19387,1.774283,1.774283,0,0,0,1.774283,172.7626,1.197631,0,0,3.065298,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1506088,1.951712,2.452238,0,13.69057
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.783458,81.52831,55.37284,0,0,0,0,0,0,0,2.783458,0,0,2.783458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506088,0,2.226767,0,13.40873
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.354049,77.9657,56.44322,1.02003,1.02003,0,-1,0,1.02003,230.7823,1.280333,0,0,2.354049,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1506088,1.122033,1.883239,0,12.97932
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.759066,72.23298,56.8255,0.4614623,0.4614623,0,-1,0,0.4614623,381.1939,1.273316,0,0,1.759066,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1506088,0.5076085,1.407253,0,12.38434
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,0.9914321,65.52908,57.25556,1.427032,1.427032,0,-1,0,1.427032,69.47513,0,0,0,0.9914321,1.502139,1.427032,0,0,0,10.62527,0,0.5107065,-0.5107065,13.4617,96.15478,0.1506088,1.569735,0.7931457,0,11.61671
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,56.44322,56.44322,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5674517,10.11457,0,1.509817,-1.509817,11.87021,84.78703,0.1506088,1.577759,0,0,10.11457
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,54.48405,54.48405,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.245027,8.604751,0,0.5416271,-0.5416271,11.29928,80.70901,0.1506088,0.5660003,0,0,8.604751
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,52.57267,52.57267,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.846834,8.063123,0,2.325342,-2.325342,8.848158,63.201,0.1506088,2.429982,0,0,8.063123
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,50.85242,50.85242,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.430548,5.737782,0,0.6204144,-0.6204144,8.194184,58.52977,0.1506088,0.648333,0,0,5.737782
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,49.21818,49.21818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.119897,5.117367,0,0,0,8.194184,58.52977,0.1506088,0,0,0,5.117367
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,47.73686,47.73686,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.119897,5.117367,0,0.03907505,-0.03907505,8.152995,58.23557,0.1506088,0.04083343,0,0,5.117367
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,46.8194,46.8194,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.163314,5.078292,0,0.007214788,-0.007214788,8.145391,58.18124,0.1506088,0.007539453,0,0,5.078292
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,46.12174,46.12174,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.17133,5.071077,0,0.5304721,-0.5304721,7.586224,54.1872,0.1506088,0.5543433,0,0,5.071077
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,45.31896,45.31896,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.760744,4.540605,0,0.2439817,-0.2439817,7.329044,52.35021,0.1506088,0.2549609,0,0,4.540605
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,44.80288,44.80288,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.031835,4.296623,0,0.1134301,-0.1134301,7.209478,51.49617,0.1506088,0.1185344,0,0,4.296623
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,44.32504,44.32504,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.157868,4.183193,0,0.2495008,-0.2495008,6.946482,49.61763,0.1506088,0.2607283,0,0,4.183193
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,43.80896,43.80896,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.435091,3.933692,0,0.2339266,-0.2339266,6.699901,47.85634,0.1506088,0.2444533,0,0,3.933692
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,43.3789,43.3789,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.695009,3.699766,0,0.4800783,-0.4800783,6.193854,44.24173,0.1506088,0.5016818,0,0,3.699766
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8821132,49.78223,43.16865,0.5346411,0.5346411,0,0,0,0.5346411,164.9916,0,0,0,0.8821132,0.5627801,0.5346411,0,0,8.22843,3.219687,0.319333,0,0.319333,6.4968,46.40562,0.1505915,0.5881053,0.7056906,0,4.101801
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.748425,56.58754,42.87238,0,0,0,0,0,0,0,0,0,0,1.748425,0,0,0,0,7.909097,3.507087,1.748425,0,1.748425,8.155502,58.25347,0.1504964,0,1.39874,0,5.255513
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.431924,63.90019,43.83764,0.6475422,0.6475422,0,0,0,0.6475422,375.5622,0,0,0,2.431924,0.6816235,0.6475422,0,0,6.160671,5.08067,1.750301,0,1.750301,9.815983,70.11402,0.1504013,0.7122965,1.945539,0,7.512594
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.88718,71.16516,46.07395,3.085278,3.085278,0,-1,0,3.085278,93.57925,0,0,0.06380605,2.88718,3.247661,3.085278,0,0,4.410371,6.655941,0,0.3604811,-0.3604811,9.436003,67.39989,0.1504013,3.393806,2.309744,0,9.543121
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.127654,77.113,48.70211,1.628652,1.628652,0,0,0,1.628652,192.0395,0,0,0,3.127654,1.71437,1.628652,0,0,4.810905,6.29546,1.413284,0,1.413284,10.77676,76.97672,0.1503246,1.791517,2.502123,0,9.423114
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.179986,80.95484,51.20602,2.094289,2.094289,0,0,0,2.094289,151.8409,0,0,0,3.179986,2.204515,2.094289,0,0,3.397621,7.567415,0.9754717,0,0.9754717,11.70218,83.5868,0.1502718,2.303718,2.543989,0,10.7474
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.06463,82.37278,53.38501,0,0,0,0,0,0,0,0.6424807,0,0,3.06463,0,0,0,0,2.42215,8.445339,2.42215,0,2.42215,14.00003,100,0.1501406,0,2.451704,0,11.50997
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.782614,81.72234,55.53531,0.9715207,0.9715207,0,0,0,0.9715207,286.4184,1.759961,0,0,2.782614,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1501406,1.068673,2.226091,0,13.40789
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.351616,78.20198,56.66303,1.004309,1.004309,0,-1,0,1.004309,234.1527,1.294449,0,0,2.351616,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1501406,1.104739,1.881293,0,12.97689
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.756418,72.44395,57.03575,0.3519266,0.3519266,0,-1,0,0.3519266,499.0865,1.385969,0,0,1.756418,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1501406,0.3871193,1.405135,0,12.38169
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,0.988619,65.72748,57.46581,0.7032238,0.7032238,0,-1,0,0.7032238,140.5838,0.2483834,0,0,0.988619,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1501406,0.7735462,0.7908952,0,11.61389
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,56.66303,56.66303,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1501406,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,54.64652,54.64652,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1501406,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,52.73513,52.73513,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1501406,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,50.95755,50.95755,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1501406,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,49.32331,49.32331,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1501406,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,47.81332,47.81332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1501406,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,46.90541,46.90541,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1501406,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,46.17908,46.17908,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1501406,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,45.36674,45.36674,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1501406,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,44.86023,44.86023,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1501406,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,44.37282,44.37282,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1501406,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,43.8663,43.8663,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1501406,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,43.43624,43.43624,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1501406,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8806964,49.82108,43.21643,0.1096554,0.1096554,0,0,0,0.1096554,803.1492,0,0,0,0.8806964,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7652696,0,0.7652696,7.678061,54.84318,0.1500992,0.1206209,0.7045571,0,4.819683
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.756834,56.72352,42.92973,2.300917,2.300917,0,0,0,2.300917,76.35365,0,4.440892E-16,0,1.756834,2.422018,2.300917,0,0,6.663939,4.627729,0,0.6651837,-0.6651837,6.976895,49.83487,0.1500992,2.531009,1.405467,0,6.384563
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.439155,64.03647,43.89497,1.619119,1.619119,0,0,0,1.619119,150.6471,0,0,0,2.439155,1.704336,1.619119,0,0,7.403032,3.962546,0.7348197,0,0.7348197,7.674006,54.81422,0.1500595,1.781031,1.951324,0,6.401701
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.892123,71.34664,46.17908,0,0,0,-1,0,0,0,0,0,0,2.892123,0,0,0,0,6.668212,4.623883,2.892123,0,2.892123,10.41772,74.4121,0.1499034,0,2.313699,0,7.516006
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.130493,77.31644,48.83591,0.9119567,0.9119567,0,0,0,0.9119567,343.2721,0,0,0,3.130493,0.9599544,0.9119567,0,0,3.776089,7.226794,2.170538,0,2.170538,12.47687,89.12032,0.1497865,1.003152,2.504394,0,10.35729
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.180862,81.17674,51.36849,2.167592,2.167592,0,0,0,2.167592,146.7464,0,0,0,3.180862,2.281675,2.167592,0,0,1.60555,9.180279,0.8991866,0,0.8991866,13.32991,95.21347,0.1497381,2.384351,2.544689,0,12.36114
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.064047,82.60052,53.56659,0.2140102,0.2140102,0,0,0,0.2140102,1431.729,2.132409,0,0,3.064047,0.2252739,0.2140102,0,0,0.7063638,9.989547,0.7063638,0,0.7063638,14.00003,100,0.1497001,0.2354112,2.451237,0,13.05359
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.779558,82.02241,55.80291,0.4839551,0.4839551,0,0,0,0.4839551,574.342,2.270131,0,0,2.779558,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1497001,0.5323507,2.223646,0,13.40483
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.348283,78.48563,56.93063,1.938283,1.938283,0,-1,0,1.938283,121.1527,0.3079849,0,0,2.348283,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1497001,2.132112,1.878627,0,12.97356
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.753547,72.66348,57.25556,1.684788,1.684788,0,-1,0,1.684788,104.0812,0,0,0,1.753547,1.773461,1.684788,0,0,0,10.62527,0,0.0199143,-0.0199143,13.97904,99.85006,0.1497001,1.853267,1.402838,0,12.37882
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,0.9856199,65.93433,57.68562,1.070287,1.070287,0,-1,0,1.070287,92.08934,0,0,0,0.9856199,1.126618,1.070287,0,0,0.022127,10.60536,0,0.1409976,-0.1409976,13.83041,98.78846,0.1497001,1.177315,0.788496,0,11.59098
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,56.8255,56.8255,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.178791,10.46436,0,1.786491,-1.786491,11.94728,85.33758,0.1497001,1.866883,0,0,10.46436
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,54.80899,54.80899,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.163781,8.677872,0,0.306315,-0.306315,11.6244,83.03127,0.1497001,0.3200991,0,0,8.677872
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,52.84026,52.84026,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.504131,8.371556,0,0.004610046,-0.004610046,11.61954,82.99656,0.1497001,0.004817498,0,0,8.371556
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,51.04356,51.04356,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.509253,8.366946,0,2.329024,-2.329024,9.164535,65.46083,0.1497001,2.43383,0,0,8.366946
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,49.39977,49.39977,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.097058,6.037922,0,1.204157,-1.204157,7.895241,56.39447,0.1497001,1.258344,0,0,6.037922
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,47.87066,47.87066,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.43501,4.833765,0,0.2555958,-0.2555958,7.625819,54.47003,0.1497001,0.2670977,0,0,4.833765
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,46.95319,46.95319,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.719006,4.578169,0,0.4974295,-0.4974295,7.101482,50.72477,0.1497001,0.5198138,0,0,4.578169
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,46.23642,46.23642,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.271705,4.080739,0,0.2924484,-0.2924484,6.793215,48.52287,0.1497001,0.3056086,0,0,4.080739
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,45.42408,45.42408,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.596648,3.788291,0,0.4816447,-0.4816447,6.285517,44.89646,0.1497001,0.5033187,0,0,3.788291
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,44.88889,44.88889,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.131809,3.306646,0,0.5027121,-0.5027121,5.755612,41.11143,0.1497001,0.5253341,0,0,3.306646
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,44.40149,44.40149,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.690378,2.803934,0,0.4981672,-0.4981672,5.230497,37.36062,0.1497001,0.5205848,0,0,2.803934
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,43.89497,43.89497,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.243897,2.305767,0,0.2978891,-0.2978891,4.916495,35.11775,0.1497001,0.3112941,0,0,2.305767
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,43.43624,43.43624,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.574884,2.007878,0,0.1899375,-0.1899375,4.716283,33.68767,0.1497001,0.1984847,0,0,2.007878
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.8860253,49.86285,43.21643,0.4551477,0.4551477,0,0,0,0.4551477,194.6676,0,0,0,0.8860253,0.4791029,0.4551477,0,0,9.785927,1.81794,0.4069224,0,0.4069224,5.102324,36.4451,0.1496782,0.5006625,0.7088202,0,2.703966
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.765806,56.80125,42.92973,0.2268297,0.2268297,0,0,0,0.2268297,778.4722,0,0,0,1.765806,0.2387681,0.2268297,0,0,9.379004,2.18417,1.527038,0,1.527038,6.550999,46.79276,0.1495962,0.2495127,1.412645,0,3.949977
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.44646,64.16248,43.94276,1.688829,1.688829,0,0,0,1.688829,144.8613,0,0,0,2.44646,1.777715,1.688829,0,0,7.851966,3.558505,0.6687457,0,0.6687457,7.185427,51.32438,0.1495603,1.857712,1.957168,0,6.004965
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.896965,71.52728,46.28421,2.031845,2.031845,0,-1,0,2.031845,142.578,0,0,0,2.896965,2.138784,2.031845,0,0,7.18322,4.160376,0.7581801,0,0.7581801,7.9047,56.46203,0.1495196,2.23503,2.317572,0,7.057341
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.131968,77.57748,49.02705,1.889219,1.889219,0,0,0,1.889219,165.7811,0,0,0,3.131968,1.988651,1.889219,0,0,6.42504,4.842738,1.143317,0,1.143317,8.989346,64.20948,0.1494583,2.07814,2.505574,0,7.974706
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.179877,81.4757,51.60742,3.770354,3.770354,5,0,1.53,3.770354,84.33894,0,0,0,3.179877,0,0,1.229646,1.168164,5.281723,5.871723,4.348041,0,4.348041,13.11426,93.67309,0.1496329,4.147389,2.543901,5,9.0516
