Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,44.1339,44.1339,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1495337,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,43.67517,43.67517,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1495337,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.968981,50.74717,43.43624,0.2407016,0.2407016,0,0,0,0.2407016,402.5652,0,0,0,0.968981,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7156109,0,0.7156109,6.471503,46.22493,0.1494966,0.2647718,0.7751848,0,3.808019
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.841656,57.66354,43.11131,1.526593,1.526593,0,0,0,1.526593,120.6383,0,0,0,1.841656,1.60694,1.526593,0,0,7.935762,3.483088,0.2347159,0,0.2347159,6.694174,47.81543,0.1494845,1.679252,1.473325,0,5.324744
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.508667,65.21313,44.32504,0.5429274,0.5429274,0,0,0,0.5429274,462.063,0,0,0,2.508667,0.5715025,0.5429274,0,0,7.701046,3.694332,1.937164,0,1.937164,8.531929,60.94223,0.1493842,0.5972201,2.006933,0,6.202999
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.719803,82.64252,47.38326,1.350999,1.350999,0,-1,0,1.350999,275.3372,0,0,0,3.719803,1.422104,1.350999,0,0,5.763882,5.43778,2.297699,0,2.297699,10.71172,76.51212,0.1492655,1.486099,2.975842,0,9.157583
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.142833,79.70345,50.58482,2.436467,2.436467,0,0,0,2.436467,128.9914,0,0,0,3.142833,2.564703,2.436467,0,0,3.466183,7.505709,0.5781302,0,0.5781302,11.26018,80.4297,0.1492356,2.680114,2.514266,0,10.64854
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.173005,83.7411,53.40412,1.574373,1.574373,0,0,0,1.574373,201.5409,0,0,0,3.173005,1.657235,1.574373,0,0,2.888053,8.026027,1.51577,0,1.51577,12.69817,90.701,0.1491574,1.73181,2.538404,0,11.19903
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.043069,85.17173,55.74557,0.5320669,0.5320669,0,0,0,0.5320669,571.9335,1.110716,0,0,3.043069,0.5600705,0.5320669,0,0,1.372283,9.39022,1.372283,0,1.372283,14.00003,100,0.1490867,0.5852736,2.434455,0,12.43329
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.74945,84.57742,58.11568,2.757854,2.757854,0,0,0,2.757854,99.69529,0,0,0,2.74945,2.903004,2.757854,0,0,0,10.62527,0,0.1535536,-0.1535536,13.83817,98.84386,0.1490867,3.033639,2.19956,0,13.37472
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.313957,80.93496,59.29119,1.515648,1.515648,0,-1,0,1.515648,152.6711,0.5479228,0,0,2.313957,1.595419,1.515648,0,0,0.1706152,10.47172,0.1706152,0,0.1706152,14.00003,100,0.1490779,1.667213,1.851166,0,12.78568
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.718339,74.91144,59.55878,0.6521651,0.6521651,0,-1,0,0.6521651,263.4822,1.03185,0,0,1.718339,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1490779,0.7173815,1.374671,0,12.34361
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9511864,67.90955,59.83593,2.0482,2.0482,0,-1,0,2.0482,46.44012,0,4.440892E-16,0,0.9511864,2.156,2.0482,0,0,0,10.62527,0,1.204813,-1.204813,12.73004,90.9287,0.1490779,2.25302,0.7609491,0,11.57646
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2588714,60.90483,58.81334,1.541731,1.541731,0,-1,0,1.541731,16.79096,0,0,0,0.2588714,1.622874,1.541731,0,0,1.338681,9.420461,0,1.364003,-1.364003,11.29226,80.65883,0.1490779,1.695904,0.2070971,0,9.679333
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,56.71082,56.71082,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.85424,8.056458,0,2.247708,-2.247708,8.922966,63.73534,0.1490779,2.348855,0,0,8.056458
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,54.51272,54.51272,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.351693,5.808751,0,1.555968,-1.555968,7.282832,52.02012,0.1490779,1.625987,0,0,5.808751
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,52.39108,52.39108,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.080547,4.252782,0,0.972464,-0.972464,6.257764,44.69823,0.1490779,1.016225,0,0,4.252782
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,50.55616,50.55616,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.161062,3.280318,0,0.4760671,-0.4760671,5.755946,41.11382,0.1490779,0.4974901,0,0,3.280318
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,48.80724,48.80724,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.690026,2.804251,0,0.1498872,-0.1498872,5.59795,39.98528,0.1490779,0.1566322,0,0,2.804251
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,47.76553,47.76553,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.856567,2.654364,0,0.8888128,-0.8888128,4.661059,33.29322,0.1490779,0.9288094,0,0,2.654364
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,46.93408,46.93408,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.844137,1.765551,0,0.5671352,-0.5671352,4.063247,29.02313,0.1490779,0.5926563,0,0,1.765551
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,46.01661,46.01661,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.47429,1.198416,0,0.5041115,-0.5041115,3.531867,25.22757,0.1490779,0.5267965,0,0,1.198416
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,45.34763,45.34763,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.03441,0.6943042,0,0.2292094,-0.2292094,3.290259,23.5018,0.1490779,0.2395238,0,0,0.6943042
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,44.78377,44.78377,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.28909,0.4650948,0,0.4077723,-0.4077723,2.860429,20.43159,0.1490779,0.426122,0,0,0.4650948
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,44.19124,44.19124,0.2978882,0.05445639,0,-1,0,0.05445639,0,0,0.2434319,0.2732207,0,0.05732251,0.05445639,0,0,11.74217,0.05732251,0,0.05732251,-0.05732251,2.800006,20,0.1490779,0.3276771,0,0,0.05732251
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,43.70383,43.70383,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491603,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9778685,50.84777,43.46491,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,290.1044,0,0,0,0.9778685,0,0,3.505263,3.33,8.475861,2.997,4.307868,0,4.307868,10.04592,71.75645,0.1492098,0.3707822,0.7822948,5,3.974869
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.849853,57.73546,43.11131,2.214974,2.214974,4.417206,0,1.370897,2.214974,83.51576,0,0,0,1.849853,0,0,2.202232,2.09212,4.167992,6.874082,3.941973,0,3.941973,13.78561,98.46843,0.149338,2.436472,1.479882,5,8.723934
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.514911,65.33028,44.37282,0.5287774,0.5287774,0,0,0,0.5287774,475.6088,1.732285,0,0,2.514911,0.5566077,0.5287774,0,0,0.2260185,10.42186,0.2260185,0,0.2260185,14.00003,100,0.1493264,0.5816551,2.011929,0,12.93677
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.935573,73.4406,47.49794,0.1565273,0.1565273,0,-1,0,0.1565273,1875.438,2.770807,0,0,2.935573,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1493264,0.1721801,2.348458,0,13.56085
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.14357,79.9217,50.74729,1.159143,1.159143,0,0,0,1.159143,271.1977,1.923419,0,0,3.14357,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1493264,1.275058,2.514856,0,13.76884
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.171749,83.97664,53.59526,0.08522251,0.08522251,0,0,0,0.08522251,3721.727,3.082041,0,0,3.171749,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1493264,0.09374475,2.537399,0,13.79702
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.040217,85.42278,55.96537,0.1701199,0.1701199,0,0,0,0.1701199,1787.103,2.861144,0,0,3.040217,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1493264,0.1871319,2.432174,0,13.66549
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.746217,84.80412,58.32594,0.7259302,0.7259302,0,0,0,0.7259302,378.3032,1.98208,0,0,2.746217,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1493264,0.7985231,2.196974,0,13.37149
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.310238,81.15725,59.511,1.044351,1.044351,0,-1,0,1.044351,221.2127,1.210921,0,0,2.310238,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1493264,1.148787,1.84819,0,12.93551
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.714509,75.12106,59.77859,0,0,0,-1,0,0,0,1.714509,0,0,1.714509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493264,0,1.371607,0,12.33978
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9474747,68.09926,60.04618,1.32465,1.32465,0,-1,0,1.32465,71.52639,0,0,0,0.9474747,1.394369,1.32465,0,0,0,10.62527,0,0.4468943,-0.4468943,13.52896,96.63524,0.1493264,1.457116,0.7579797,0,11.57275
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.09892268,59.7688,58.97581,0,0,0,-1,0,0,0,0,0,0,0.09892268,0,0,0,0,0.4965492,10.17838,0.09892268,0,0.09892268,13.62281,97.30556,0.1493213,0,0.07913814,0,10.2773
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,56.87328,56.87328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3976265,10.26741,0,0,0,13.62281,97.30556,0.1493213,0,0,0,10.26741
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,54.67519,54.67519,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3976265,10.26741,0,0.05840055,-0.05840055,13.56125,96.86585,0.1493213,0.06102857,0,0,10.26741
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,52.52488,52.52488,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.462516,10.20901,0,2.737239,-2.737239,10.67594,76.25658,0.1493213,2.860415,0,0,10.20901
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,50.67084,50.67084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.503893,7.471771,0,0,0,10.67594,76.25658,0.1493213,0,0,0,7.471771
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,48.92192,48.92192,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.503893,7.471771,0,0.2118714,-0.2118714,10.45261,74.66136,0.1493213,0.2214057,0,0,7.471771
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,47.87066,47.87066,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.739305,7.2599,0,0.3602524,-0.3602524,10.07287,71.94894,0.1493213,0.3764637,0,0,7.2599
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,47.01053,47.01053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.139585,6.899647,0,0,0,10.07287,71.94894,0.1493213,0,0,0,6.899647
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,46.07395,46.07395,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.139585,6.899647,0,0.5260963,-0.5260963,9.518318,67.98785,0.1493213,0.5497706,0,0,6.899647
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,45.39541,45.39541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.724137,6.373551,0,0,0,9.518318,67.98785,0.1493213,0,0,0,6.373551
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,44.83155,44.83155,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.724137,6.373551,0,0.336908,-0.336908,9.163186,65.45119,0.1493213,0.3520688,0,0,6.373551
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,44.21991,44.21991,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.098479,6.036643,0,0.5921867,-0.5921867,8.538966,60.99249,0.1493213,0.6188352,0,0,6.036643
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008160957,43.82006,43.76118,0.3537677,0.3537677,0,0,0,0.3537677,2.306869,0,5.551115E-17,0,0.008160957,0.372387,0.3537677,0,0,5.756464,5.444456,0,0.3642261,-0.3642261,8.155038,58.25016,0.1493213,0.3891445,0.006528765,0,5.452617
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.986668,50.94778,43.49358,0.1968939,0.1968939,0,0,0,0.1968939,501.1167,0,0,0,0.986668,0.2072567,0.1968939,0,0,6.16116,5.08023,0.7794113,0,0.7794113,8.894453,63.53168,0.1492813,0.2165833,0.7893344,0,6.066898
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.857291,57.8645,43.16865,3.209482,3.209482,4.973908,0,1.522877,3.209482,57.86886,0,0,0,1.857291,0,0,1.764426,1.676205,5.381749,5.7817,3.533496,0,3.533496,12.24662,87.47569,0.1494678,3.530431,1.485833,5,7.638991
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.521327,65.42678,44.40149,1.777117,1.777117,0,0,0,1.777117,141.8774,0,0,0,2.521327,1.87065,1.777117,0,0,1.848253,8.961846,0.6506773,0,0.6506773,12.86391,91.88487,0.1494344,1.954829,2.017061,0,11.48317
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.938998,73.6083,47.60306,0.4264638,0.4264638,0,-1,0,0.4264638,689.1553,1.292513,0,0,2.938998,0.4489093,0.4264638,0,0,1.197576,9.547456,1.197576,0,1.197576,14.00003,100,0.149373,0.4691102,2.351198,0,12.48645
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.143523,80.16776,50.93843,1.73109,1.73109,0,0,0,1.73109,181.5922,1.321324,0,0,3.143523,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.149373,1.904199,2.514818,0,13.7688
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.170355,84.21061,53.7864,0.9350735,0.9350735,0,0,0,0.9350735,339.0487,2.186067,0,0,3.170355,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.149373,1.028581,2.536284,0,13.79563
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.038733,85.60384,56.11829,0.564021,0.564021,0,0,0,0.564021,538.7623,2.445026,0,0,3.038733,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.149373,0.6204231,2.430986,0,13.66401
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.742684,85.03931,58.54575,1.618971,1.618971,0,0,0,1.618971,169.4091,1.038504,0,0,2.742684,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.149373,1.780868,2.194147,0,13.36796
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.30565,81.42718,59.77859,2.940231,2.940231,0,-1,0,2.940231,78.41729,0,4.440892E-16,0,2.30565,3.09498,2.940231,0,0,0,10.62527,0,0.7893304,-0.7893304,13.168,94.05696,0.149373,3.234254,1.84452,0,12.93092
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.71073,75.32034,59.98885,1.723887,1.723887,0,-1,0,1.723887,99.23676,0,0,0,1.71073,1.814618,1.723887,0,0,0.8770338,9.835944,0,0.1038884,-0.1038884,13.05849,93.27477,0.149373,1.896276,1.368584,0,11.54667
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9436792,68.2983,60.26599,1.813337,1.813337,0,-1,0,1.813337,52.04103,0,0,0,0.9436792,1.908775,1.813337,0,0,0.9924653,9.732056,0,0.9650962,-0.9650962,12.04119,86.00834,0.149373,1.99467,0.7549433,0,10.67573
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06231353,59.6853,59.18606,0.4824653,0.4824653,0,-1,0,0.4824653,12.91565,0,0,0,0.06231353,0.5078582,0.4824653,0,0,2.064795,8.766959,0,0.4455447,-0.4455447,11.57155,82.65374,0.149373,0.5307118,0.04985083,0,8.829272
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,57.03575,57.03575,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.559844,8.321414,0,3.073727,-3.073727,8.331553,59.51098,0.149373,3.212045,0,0,8.321414
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,54.85677,54.85677,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.975097,5.247687,0,0.8852211,-0.8852211,7.398449,52.84596,0.149373,0.925056,0,0,5.247687
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,52.68735,52.68735,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.958675,4.362466,0,0.3906225,-0.3906225,6.986697,49.90488,0.149373,0.4082005,0,0,4.362466
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,50.80463,50.80463,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.392701,3.971844,0,1.015733,-1.015733,5.916019,42.2572,0.149373,1.061441,0,0,3.971844
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,49.02705,49.02705,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.521293,2.95611,0,0.6116666,-0.6116666,5.271266,37.65183,0.149373,0.6391916,0,0,2.95611
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,47.95667,47.95667,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.200923,2.344444,0,0.4954677,-0.4954677,4.748998,33.92134,0.149373,0.5177638,0,0,2.344444
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,47.08699,47.08699,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.751442,1.848976,0,0.1583528,-0.1583528,4.582079,32.72907,0.149373,0.1654787,0,0,1.848976
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,46.12174,46.12174,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.92739,1.690623,0,0.2901285,-0.2901285,4.276257,30.54463,0.149373,0.3031843,0,0,1.690623
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,45.45275,45.45275,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.24975,1.400495,0,0.2761095,-0.2761095,3.985212,28.46574,0.149373,0.2885344,0,0,1.400495
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,44.86023,44.86023,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.55654,1.124385,0,0.1285204,-0.1285204,3.84974,27.49808,0.149373,0.1343038,0,0,1.124385
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,44.23903,44.23903,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.69934,0.995865,0,0.5403829,-0.5403829,3.280126,23.42942,0.149373,0.5647001,0,0,0.995865
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009268199,43.82805,43.76118,0.2292369,0.2292369,0,0,0,0.2292369,4.043067,0,2.775558E-17,0,0.009268199,0.241302,0.2292369,0,0,11.29977,0.4554821,0,0.2320338,-0.2320338,3.035541,21.68239,0.149373,0.2521605,0.007414559,0,0.4647503
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,0.9955376,51.01827,43.49358,0.3778028,0.3778028,3.883066,0,1.225077,0.3778028,263.5072,0,0,0,0.9955376,0,0,3.505263,3.33,11.55758,0.2234483,4.325538,0,4.325538,7.139106,50.99351,0.1494253,0.4155831,0.7964301,5,1.218986
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.865574,57.90549,43.13998,2.020146,2.020146,5,0,1.53,2.020146,92.34846,0,0,0,1.865574,0,0,2.979854,2.830861,7.232047,4.116432,4.696435,0,4.696435,11.59454,82.81795,0.1495744,2.222161,1.492459,5,5.982007
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.52714,65.55118,44.45883,0.4317389,0.4317389,0,0,0,0.4317389,585.3399,0,0,0,2.52714,0.454462,0.4317389,0,0,2.535612,8.343224,2.072678,0,2.072678,13.56085,96.86302,0.1494684,0.4749128,2.021712,0,10.87036
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.941703,73.80383,47.73686,0.6965646,0.6965646,0,-1,0,0.6965646,422.3159,1.745543,0,0,2.941703,0.7332259,0.6965646,0,0,0.4629337,10.20863,0.4629337,0,0.4629337,14.00003,100,0.1494447,0.766221,2.353362,0,13.15034
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.143538,80.40247,51.12001,1.20268,1.20268,0,0,0,1.20268,261.3778,1.877559,0,0,3.143538,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1494447,1.322948,2.51483,0,13.76881
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.16838,84.46259,53.99665,1.967198,1.967198,0,0,0,1.967198,161.0605,1.097644,0,0,3.16838,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1494447,2.163918,2.534703,0,13.79365
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.034349,85.91068,56.39544,1.744355,1.744355,0,0,0,1.744355,173.9525,1.198186,0,0,3.034349,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1494447,1.91879,2.427479,0,13.65962
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.739236,85.26347,58.756,0.7008467,0.7008467,0,0,0,0.7008467,390.8466,2.001502,0,0,2.739236,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1494447,0.7709314,2.191388,0,13.36451
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.301914,81.63778,59.98885,0.6254599,0.6254599,0,-1,0,0.6254599,368.0355,1.643536,0,0,2.301914,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1494447,0.6880059,1.841532,0,12.92719
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.706784,75.5287,60.20865,1.114036,1.114036,0,-1,0,1.114036,153.2073,0.5341148,0,0,1.706784,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1494447,1.22544,1.365427,0,12.33206
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9399227,68.48748,60.47625,2.053663,2.053663,0,-1,0,2.053663,45.76811,0,0,0,0.9399227,2.16175,2.053663,0,0,0,10.62527,0,1.221828,-1.221828,12.71211,90.80059,0.1494447,2.259029,0.7519382,0,11.5652
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.0454037,59.76984,59.40587,1.476611,1.476611,0,-1,0,1.476611,3.074859,0,2.220446E-16,0,0.0454037,1.554327,1.476611,0,0,1.357586,9.403446,0,1.508924,-1.508924,11.12156,79.43958,0.1494447,1.624272,0.03632296,0,9.44885
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,57.25556,57.25556,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.034168,7.894523,0,0.4805318,-0.4805318,10.61504,75.82155,0.1494447,0.5021557,0,0,7.894523
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,55.05746,55.05746,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.568092,7.413991,0,2.898896,-2.898896,7.559333,53.99513,0.1494447,3.029346,0,0,7.413991
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,52.84026,52.84026,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.789088,4.515095,0,3.505263,-3.505263,3.864462,27.60324,0.1494447,3.744193,0,0,4.515095
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,50.95755,50.95755,4.782644,0.9593402,0,-1,0,0.9593402,0,0,3.823304,4.301569,0,1.009832,0.9593402,0,0,10.68382,1.009832,0,1.009832,-1.009832,2.800006,20,0.1494447,5.260909,0,0,1.009832
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,49.16084,49.16084,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494447,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,48.03312,48.03312,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494447,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,47.173,47.173,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494447,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,46.20775,46.20775,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494447,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,45.48142,45.48142,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494447,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,44.88889,44.88889,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494447,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,44.23903,44.23903,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494447,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01107781,43.84111,43.76118,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.225872,4.440892E-16,0,0,0.01107781,0,0,3.505263,3.33,11.80586,0,3.341078,0,3.341078,5.96963,42.64013,0.1495594,0.5474526,0.008862248,5,0.01107781
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.004308,51.08805,43.49358,0,0,3.505263,0,1.121937,0,0,0,0,0,1.004308,0,0,3.505263,3.33,8.464783,3.00697,4.334309,0,4.334309,10.08152,72.01069,0.1495716,0,0.8034468,5,4.011279
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.873408,57.97446,43.13998,0,0,2.375858,0,0.8136094,0,0,0,0,0,1.873408,0,0,2.375858,2.257066,4.130474,6.907848,4.130474,0,4.130474,14.00003,100,0.1494775,0,1.498727,5,8.781256
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.533269,65.64509,44.4875,0,0,0,0,0,0,0,2.533269,0,0,2.533269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494775,0,2.026615,0,13.15854
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.944823,73.96855,47.84199,0.5068148,0.5068148,0,-1,0,0.5068148,581.0452,2.411334,0,0,2.944823,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1494775,0.5574963,2.355859,0,13.5701
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.143188,80.64536,51.31115,0.3212553,0.3212553,0,0,0,0.3212553,978.4083,2.805025,0,0,3.143188,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1494775,0.3533808,2.514551,0,13.76846
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.166044,84.72279,54.21646,2.170775,2.170775,0,0,0,2.170775,145.8485,0.8810169,0,0,3.166044,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1494775,2.387853,2.532835,0,13.79132
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.031336,86.14754,56.60569,2.250777,2.250777,0,0,0,2.250777,134.6795,0.6620966,0,0,3.031336,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1494775,2.475855,2.425069,0,13.65661
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.735492,85.49616,58.97581,2.901835,2.901835,0,0,0,2.901835,94.26765,0,0,0,2.735492,3.054563,2.901835,0,0,0,10.62527,0,0.3190713,-0.3190713,13.6637,97.59764,0.1494775,3.192019,2.188394,0,13.36077
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.297943,81.85719,60.20865,1.130889,1.130889,0,-1,0,1.130889,203.1979,0.7530099,0,0,2.297943,1.190409,1.130889,0,0,0.3545237,10.3062,0.3545237,0,0.3545237,14.00003,100,0.1494595,1.243978,1.838354,0,12.60415
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.7029,75.72683,60.41891,0.5666663,0.5666663,0,-1,0,0.5666663,300.5119,1.106409,0,0,1.7029,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1494595,0.6233329,1.36232,0,12.32817
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9360961,68.6861,60.69606,0.8952435,0.8952435,0,-1,0,0.8952435,104.5633,0,0,0,0.9360961,0.9423615,0.8952435,0,0,0,10.62527,0,0.0062654,-0.0062654,13.99342,99.95283,0.1494595,0.9847678,0.7488769,0,11.56137
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03522122,59.84126,59.55878,1.435026,1.435026,0,-1,0,1.435026,2.454396,0,4.440892E-16,0,0.03522122,1.510554,1.435026,0,0,0.006961555,10.61901,0,1.475333,-1.475333,12.43829,88.84473,0.1494595,1.578529,0.02817698,0,10.65423
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,57.40847,57.40847,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.64622,9.143676,0,0.4926732,-0.4926732,11.91896,85.13528,0.1494595,0.5148436,0,0,9.143676
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,55.15304,55.15304,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.193635,8.651003,0,1.718466,-1.718466,10.10754,72.19658,0.1494595,1.795797,0,0,8.651003
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,52.97406,52.97406,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.103041,6.932537,0,0.1864931,-0.1864931,9.91096,70.79243,0.1494595,0.1948853,0,0,6.932537
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,51.07223,51.07223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310256,6.746044,0,0,0,9.91096,70.79243,0.1494595,0,0,0,6.746044
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,49.2373,49.2373,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.310256,6.746044,0,0.1331545,-0.1331545,9.770603,69.78988,0.1494595,0.1391464,0,0,6.746044
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,48.13825,48.13825,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.458205,6.612889,0,0.329105,-0.329105,9.423696,67.31198,0.1494595,0.3439147,0,0,6.612889
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.823878,6.283784,0,0,0,9.423696,67.31198,0.1494595,0,0,0,6.283784
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,46.25554,46.25554,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.823878,6.283784,0,0.6366565,-0.6366565,8.752601,62.51846,0.1494595,0.665306,0,0,6.283784
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,45.51009,45.51009,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.531274,5.647128,0,0.4846996,-0.4846996,8.241683,58.86905,0.1494595,0.506511,0,0,5.647128
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,44.91756,44.91756,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.069829,5.162428,0,0.8478883,-0.8478883,7.34793,52.48511,0.1494595,0.8860433,0,0,5.162428
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,44.2677,44.2677,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.011927,4.31454,0,0.3183585,-0.3183585,7.012351,50.08812,0.1494595,0.3326846,0,0,4.31454
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01322402,43.85661,43.76118,0.5801117,0.5801117,0,0,0,0.5801117,2.279564,0,1.110223E-16,0,0.01322402,0.6106439,0.5801117,0,0,7.365659,3.996181,0,0.5974199,-0.5974199,6.382615,45.59002,0.1494595,0.6381229,0.01057921,0,4.009406
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.013142,51.1282,43.46491,0.5589125,0.5589125,0,0,0,0.5589125,181.2702,0,0,0,1.013142,0.5883289,0.5589125,0,0,8.029458,3.398762,0.4248126,0,0.4248126,6.785627,48.46867,0.1494378,0.6148037,0.8105132,0,4.411903
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.881436,58.0133,43.11131,0,0,0,0,0,0,0,0,0,0,1.881436,0,0,0,0,7.604646,3.781093,1.881436,0,1.881436,8.570515,61.21784,0.1493422,0,1.505149,0,5.662529
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.540179,65.67928,44.45883,1.835276,1.835276,0,0,0,1.835276,138.4086,0,0,0,2.540179,1.931869,1.835276,0,0,5.723209,5.474386,0.6083099,0,0.6083099,9.147609,65.33993,0.1493113,2.018803,2.032143,0,8.014565
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.948169,74.1122,47.928,1.460643,1.460643,0,-1,0,1.460643,201.8405,0,0,0,2.948169,1.537519,1.460643,0,0,5.1149,6.021865,1.41065,0,1.41065,10.48587,74.89891,0.1492396,1.606707,2.358535,0,8.970034
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.143966,80.8279,51.44495,0,0,0,0,0,0,0,0,0,0,3.143966,0,0,0,0,3.704249,7.29145,3.143966,0,3.143966,13.4685,96.20336,0.1490803,0,2.515173,0,10.43542
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.164896,84.9226,54.37893,1.302317,1.302317,0,0,0,1.302317,243.0204,1.233753,0,0,3.164896,1.37086,1.302317,0,0,0.5602828,10.12102,0.5602828,0,0.5602828,14.00003,100,0.1490519,1.432549,2.531917,0,13.28592
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.02927,86.334,56.76816,0.6613668,0.6613668,0,0,0,0.6613668,458.0319,2.333095,0,0,3.02927,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1490519,0.7275034,2.423416,0,13.65454
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.731839,85.71788,59.18606,0,0,0,0,0,0,0,2.731839,0,0,2.731839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490519,0,2.185471,0,13.35711
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.294051,82.06599,60.41891,0,0,0,-1,0,0,0,2.294051,0,0,2.294051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490519,0,1.835241,0,12.91932
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.698859,75.93412,60.63871,1.338224,1.338224,0,-1,0,1.338224,126.9488,0.2902027,0,0,1.698859,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1490519,1.472046,1.359087,0,12.32413
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9326085,68.8269,60.85852,1.246187,1.246187,0,-1,0,1.246187,74.83694,0,0,0,0.9326085,1.311776,1.246187,0,0,0,10.62527,0,0.3791676,-0.3791676,13.60035,97.14516,0.1490519,1.370806,0.7460868,0,11.55788
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02807257,60.00399,59.77859,0,0,0,-1,0,0,0,0,0,0,0.02807257,0,0,0,0,0.4212973,10.24611,0.02807257,0,0.02807257,13.62698,97.3354,0.1490505,0,0.02245806,0,10.27418
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,57.57094,57.57094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3932248,10.27137,0,0,0,13.62698,97.3354,0.1490505,0,0,0,10.27137
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,55.31551,55.31551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3932248,10.27137,0,0,0,13.62698,97.3354,0.1490505,0,0,0,10.27137
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,53.08874,53.08874,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3932248,10.27137,0,2.86593,-2.86593,10.60603,75.75718,0.1490505,2.994897,0,0,10.27137
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,51.17735,51.17735,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.577592,7.405441,0,0.6052392,-0.6052392,9.968048,71.2002,0.1490505,0.632475,0,0,7.405441
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,49.32331,49.32331,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.25008,6.800202,0,0.2172014,-0.2172014,9.739098,69.56484,0.1490505,0.2269755,0,0,6.800202
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,48.22426,48.22426,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.491415,6.583001,0,0.09128568,-0.09128568,9.642874,68.87753,0.1490505,0.09539354,0,0,6.583001
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.592844,6.491715,0,0,0,9.642874,68.87753,0.1490505,0,0,0,6.491715
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,46.31288,46.31288,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.592844,6.491715,0,0.5261262,-0.5261262,9.088288,64.91621,0.1490505,0.5498019,0,0,6.491715
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,45.55788,45.55788,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.177428,5.965589,0,0.2026627,-0.2026627,8.874663,63.39032,0.1490505,0.2117825,0,0,5.965589
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,44.91756,44.91756,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.402609,5.762926,0,0.1575053,-0.1575053,8.708638,62.20443,0.1490505,0.1645931,0,0,5.762926
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,44.2677,44.2677,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.577615,5.605421,0,0.2822168,-0.2822168,8.411156,60.07956,0.1490505,0.2949166,0,0,5.605421
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01942511,43.9014,43.76118,0.4035779,0.4035779,0,0,0,0.4035779,4.813226,0,5.551115E-17,0,0.01942511,0.4248188,0.4035779,0,0,5.891189,5.323204,0,0.4053937,-0.4053937,7.983833,57.02726,0.1490505,0.4439356,0.01554009,0,5.342629
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.098335,51.80999,43.46491,0.4299402,0.4299402,0,0,0,0.4299402,255.4624,0,0,0,1.098335,0.4525686,0.4299402,0,0,6.341627,4.91781,0.6457668,0,0.6457668,8.596461,61.40317,0.1490178,0.4729342,0.8786684,0,6.016146
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.236066,61.18319,43.08264,2.482377,2.482377,0,0,0,2.482377,90.07761,0,0,0,2.236066,2.613028,2.482377,0,0,5.695859,5.499001,0,0.3769627,-0.3769627,8.199107,58.56494,0.1490178,2.730615,1.788852,0,7.735066
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.409113,64.43708,44.4875,2.230193,2.230193,0,0,0,2.230193,108.0226,0,0,0,2.409113,2.347572,2.230193,0,0,6.114707,5.122038,0.0615412,0,0.0615412,8.25749,58.98196,0.1490147,2.453213,1.92729,0,7.531151
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.46447,80.27283,48.03312,1.909671,1.909671,0,-1,0,1.909671,181.4171,0,0,0,3.46447,2.01018,1.909671,0,0,6.053166,5.177425,1.45429,0,1.45429,9.637152,68.83666,0.1489411,2.100638,2.771576,0,8.641895
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.143312,81.0675,51.63609,0,0,0,0,0,0,0,0,0,0,3.143312,0,0,0,0,4.598876,6.486286,3.143312,0,3.143312,12.61916,90.13667,0.1487824,0,2.51465,0,9.629599
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.163169,85.1404,54.56051,0.7903513,0.7903513,0,0,0,0.7903513,400.2231,0.8756566,0,0,3.163169,0.8319487,0.7903513,0,0,1.455563,9.315268,1.455563,0,1.455563,14.00003,100,0.148709,0.8693864,2.530535,0,12.47844
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.025802,86.57774,56.98796,1.245185,1.245185,0,0,0,1.245185,243.0001,1.71508,0,0,3.025802,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.148709,1.369704,2.420642,0,13.65108
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.727895,85.94818,59.40587,0.8798224,0.8798224,0,0,0,0.8798224,310.0507,1.801767,0,0,2.727895,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.148709,0.9678047,2.182316,0,13.35317
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.617764,86.15076,60.63871,0.08131874,0.08131874,0,-1,0,0.08131874,3219.141,2.532166,0,0,2.617764,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.148709,0.08945061,2.094212,0,13.24304
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.694779,76.14095,60.85852,1.259296,1.259296,0,-1,0,1.259296,134.5815,0.3692047,0,0,1.694779,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.148709,1.385225,1.355823,0,12.32005
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9284897,69.07343,61.12612,1.233197,1.233197,0,-1,0,1.233197,75.29128,0,0,0,0.9284897,1.298102,1.233197,0,0,0,10.62527,0,0.3696122,-0.3696122,13.61042,97.21711,0.148709,1.356517,0.7427918,0,11.55376
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02254773,60.17009,59.98885,0,0,0,-1,0,0,0,0,0,0,0.02254773,0,0,0,0,0.4106802,10.25566,0.02254773,0,0.02254773,13.63181,97.3699,0.1487079,0,0.01803819,0,10.27821
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,57.79075,57.79075,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3881325,10.27596,0,3.148185,-3.148185,10.31333,73.66653,0.1487079,3.289853,0,0,10.27596
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,55.53531,55.53531,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.886116,7.12777,0,3.505263,-3.505263,6.618463,47.27464,0.1487079,4.695073,0,0,7.12777
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,53.25121,53.25121,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.780853,3.622507,0,1.625639,-1.625639,4.904889,35.03485,0.1487079,1.698793,0,0,3.622507
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,51.28248,51.28248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.587118,1.996868,0,0,0,4.904889,35.03485,0.1487079,0,0,0,1.996868
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,49.42844,49.42844,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.587118,1.996868,0,0.4007107,-0.4007107,4.482503,32.01781,0.1487079,0.4187427,0,0,1.996868
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,48.30072,48.30072,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.03235,1.596157,0,0.4783171,-0.4783171,3.978312,28.41646,0.1487079,0.4998413,0,0,1.596157
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,47.36414,47.36414,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.56382,1.11784,0,0.07503393,-0.07503393,3.89922,27.85151,0.1487079,0.07841046,0,0,1.11784
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,46.37022,46.37022,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.64719,1.042806,0,0.07985181,-0.07985181,3.815048,27.25029,0.1487079,0.08344514,0,0,1.042806
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73591,0.9629542,0,0,0,3.815048,27.25029,0.1487079,0,0,0,0.9629542
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,44.96535,44.96535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73591,0.9629542,0,0,0,3.815048,27.25029,0.1487079,0,0,0,0.9629542
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,44.29636,44.29636,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.73591,0.9629542,0,0.1848411,-0.1848411,3.620209,25.85858,0.1487079,0.193159,0,0,0.9629542
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02269447,43.92503,43.76118,0.1160645,0.1160645,0,0,0,0.1160645,19.55333,0,0,0,0.02269447,0.1221732,0.1160645,0,0,10.94129,0.7781131,0,0.09947869,-0.09947869,3.515349,25.10958,0.1487079,0.127671,0.01815558,0,0.8008075
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.030299,51.23477,43.43624,0.6934305,0.6934305,0,0,0,0.6934305,148.5799,0,0,0,1.030299,0.7299269,0.6934305,0,0,11.05182,0.6786343,0.3003718,0,0.3003718,3.800307,27.14499,0.1486928,0.7627736,0.824239,0,1.708933
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.896967,58.0971,43.06352,1.5108,1.5108,4.640399,0,1.431829,1.5108,125.5605,0,0,0,1.896967,0,0,3.129599,2.973119,10.75145,0.948969,4.870086,0,4.870086,8.420476,60.14614,0.1487957,1.66188,1.517574,5,2.845936
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.552146,65.83086,44.4875,0,0,3.50444,0,1.121712,0,0,0,0,0,2.552146,0,0,3.50444,3.329218,5.881364,5.332047,5.881364,0,5.881364,14.00003,100,0.1487311,0,2.041717,5,7.884193
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.954196,74.40446,48.10958,1.210123,1.210123,0,-1,0,1.210123,244.1236,1.680382,0,0,2.954196,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1487311,1.331135,2.363357,0,13.57947
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.14443,81.21735,51.74121,1.097201,1.097201,0,0,0,1.097201,286.5866,1.989482,0,0,3.14443,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1487311,1.206921,2.515544,0,13.7697
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.162414,85.30761,54.69431,1.849246,1.849246,0,0,0,1.849246,171.011,1.215839,0,0,3.162414,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1487311,2.034171,2.529931,0,13.78769
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.024784,86.70258,57.09309,2.629184,2.629184,0,0,0,2.629184,115.0465,0.2572219,0,0,3.024784,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1487311,2.892103,2.419827,0,13.65006
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.725198,86.10896,59.55878,2.175896,2.175896,0,0,0,2.175896,125.2448,0.4347805,0,0,2.725198,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1487311,2.393486,2.180158,0,13.35047
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.286677,82.44218,60.80118,0.1932714,0.1932714,0,-1,0,0.1932714,1183.143,2.083234,0,0,2.286677,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1487311,0.2125986,1.829342,0,12.91195
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.690774,76.33771,61.06878,0.9174758,0.9174758,0,-1,0,0.9174758,184.2854,0.7250103,0,0,1.690774,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1487311,1.009223,1.352619,0,12.31605
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9250081,69.21416,61.28859,1.228101,1.228101,0,-1,0,1.228101,75.3202,0,0,0,0.9250081,1.292738,1.228101,0,0,0,10.62527,0,0.3677298,-0.3677298,13.61241,97.23129,0.1487311,1.350911,0.7400064,0,11.55028
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01797964,60.29596,60.15131,0.8915779,0.8915779,0,-1,0,0.8915779,2.016609,0,1.110223E-16,0,0.01797964,0.9385031,0.8915779,0,0,0.4085887,10.25754,0,0.9205235,-0.9205235,12.64209,90.30046,0.1487311,0.9807357,0.01438371,0,10.27552
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,57.95322,57.95322,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.431392,9.337021,0,1.972038,-1.972038,10.56338,75.45256,0.1487311,2.06078,0,0,9.337021
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,55.68822,55.68822,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.622546,7.364983,0,3.163029,-3.163029,7.229253,51.63742,0.1487311,3.305366,0,0,7.364983
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,53.35633,53.35633,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.137023,4.201953,0,2.12405,-2.12405,4.990308,35.64499,0.1487311,2.219632,0,0,4.201953
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,51.38761,51.38761,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.497078,2.077904,0,1.530808,-1.530808,3.376695,24.1192,0.1487311,1.599694,0,0,2.077904
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,49.48578,49.48578,0.8083008,0.519741,0,-1,0,0.519741,0,0,0.2885598,0.3693899,0,0.5470958,0.519741,0,0,11.19798,0.5470958,0,0.5470958,-0.5470958,2.800006,20,0.1487311,0.8891309,0,0,0.5470958
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,48.32939,48.32939,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487311,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,47.36414,47.36414,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487311,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,46.37022,46.37022,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487311,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,45.55788,45.55788,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487311,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,44.93668,44.93668,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487311,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,44.2677,44.2677,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487311,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.0260977,43.89222,43.70383,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.351821,0,0,0,0.0260977,0,0,3.505263,3.33,11.80586,0,3.356098,0,3.356098,5.98388,42.74191,0.1488433,0.5364057,0.02087816,5,0.0260977
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.031891,51.18702,43.3789,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,638.5912,0,0,0,1.031891,0,0,3.505263,3.33,8.449762,3.020488,4.361891,0,4.361891,10.12193,72.29937,0.1488716,0.1777475,0.8255125,5,4.052379
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.221633,60.96246,43.00618,0.0942554,0.0942554,2.058717,0,0.7270297,0.0942554,2357.035,0,0,0,2.221633,0,0,1.964462,1.866239,4.087872,6.946189,4.087872,0,4.087872,14.00003,100,0.1487494,0.1036809,1.777307,5,9.167823
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.18551,72.39335,44.45883,0,0,0,0,0,0,0,3.18551,0,0,3.18551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487494,0,2.548408,0,13.81078
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.957639,74.51393,48.16692,2.036765,2.036765,0,-1,0,2.036765,145.2126,0.8136762,0,0,2.957639,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1487494,2.240441,2.366112,0,13.58291
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.144113,81.42422,51.90368,1.028611,1.028611,0,0,0,1.028611,305.6659,2.061365,0,0,3.144113,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1487494,1.131472,2.51529,0,13.76939
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.160193,85.53199,54.88544,0,0,0,0,0,0,0,3.160193,0,0,3.160193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487494,0,2.528154,0,13.78547
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.623538,95.42751,57.30334,1.746822,1.746822,0,0,0,1.746822,207.4361,1.784779,0,0,3.623538,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1487494,1.921504,2.89883,0,14.24881
