Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.721066,86.33698,59.77859,1.579455,1.579455,0,0,0,1.579455,172.2788,1.058482,0,0,2.721066,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1487494,1.7374,2.176853,0,13.34634
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.282579,82.64857,61.01144,0.5506873,0.5506873,0,-1,0,0.5506873,414.4964,1.702908,0,0,2.282579,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1487494,0.605756,1.826063,0,12.90785
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.687289,76.48571,61.23124,0,0,0,-1,0,0,0,1.687289,0,0,1.687289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487494,0,1.349831,0,12.31256
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9212532,69.40304,61.49884,0,0,0,-1,0,0,0,0.9212532,0,0,0.9212532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487494,0,0.7370026,0,11.54653
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01897629,60.46663,60.31378,1.802269,1.802269,0,-1,0,1.802269,1.052911,0,2.220446E-16,0,0.01897629,1.897125,1.802269,0,0,0,10.62527,0,1.878149,-1.878149,12.02029,85.85901,0.1487494,1.982496,0.01518103,0,10.64425
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,58.11568,58.11568,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.086832,8.747126,0,3.505263,-3.505263,8.325414,59.46712,0.1487494,3.792028,0,0,8.747126
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,55.85069,55.85069,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.981569,5.241862,0,0.5093304,-0.5093304,7.788532,55.63226,0.1487494,0.5322503,0,0,5.241862
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,53.49013,53.49013,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.547492,4.732532,0,0.03083179,-0.03083179,7.756032,55.40012,0.1487494,0.03221922,0,0,4.732532
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,51.50229,51.50229,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.581749,4.7017,0,0.5809796,-0.5809796,7.143626,51.0258,0.1487494,0.6071237,0,0,4.7017
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,49.56223,49.56223,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.227282,4.12072,0,0.5771615,-0.5771615,6.535244,46.68023,0.1487494,0.6031338,0,0,4.12072
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,48.38673,48.38673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.868573,3.543559,0,0,0,6.535244,46.68023,0.1487494,0,0,0,3.543559
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,47.41193,47.41193,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.868573,3.543559,0,0.2340694,-0.2340694,6.288514,44.91787,0.1487494,0.2446025,0,0,3.543559
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,46.38934,46.38934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.12865,3.309489,0,0,0,6.288514,44.91787,0.1487494,0,0,0,3.309489
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,45.55788,45.55788,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.12865,3.309489,0,0.7684732,-0.7684732,5.478472,39.13186,0.1487494,0.8030545,0,0,3.309489
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,44.91756,44.91756,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.982509,2.541016,0,0.1134388,-0.1134388,5.358897,38.27776,0.1487494,0.1185436,0,0,2.541016
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,44.21991,44.21991,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.108552,2.427577,0,0.4929815,-0.4929815,4.839249,34.56599,0.1487494,0.5151656,0,0,2.427577
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03616733,43.91716,43.65605,0.4525748,0.4525748,0,0,0,0.4525748,7.991459,0,1.110223E-16,0,0.03616733,0.4763945,0.4525748,0,0,9.656309,1.934596,0,0.4402272,-0.4402272,4.375209,31.25143,0.1487494,0.4978323,0.02893386,0,1.970763
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.04759,51.23169,43.30244,0.5352384,0.5352384,0,0,0,0.5352384,195.724,0,0,0,1.04759,0.5634089,0.5352384,0,0,10.14545,1.494369,0.484181,0,0.484181,4.834543,34.53238,0.1487252,0.5887623,0.8380719,0,2.541959
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.912901,58.08871,42.92973,2.242,2.242,5,0,1.53,2.242,85.3212,-4.440892E-16,0,0,1.912901,0,0,2.758,2.6201,9.661269,1.930132,4.533001,0,4.533001,9.134926,65.24934,0.1488808,2.4662,1.530321,5,3.843033
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.56441,65.91803,44.45883,1.576304,1.576304,4.011969,0,1.260267,1.576304,162.685,0,0,0,2.56441,0,0,2.435665,2.313882,5.128268,6.009833,4.878292,0,4.878292,13.76288,98.30609,0.1489181,1.733934,2.051528,5,8.574243
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.960537,74.64126,48.24338,2.214954,2.214954,0,-1,0,2.214954,133.6613,0.3790297,0,0,2.960537,2.331531,2.214954,0,0,0.2499762,10.4003,0.2499762,0,0.2499762,14.00003,100,0.1489056,2.43645,2.368429,0,13.36083
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.143642,81.6294,52.06615,1.778033,1.778033,0,0,0,1.778033,176.8045,1.272029,0,0,3.143642,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1489056,1.955836,2.514914,0,13.76892
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.158282,85.73516,55.05746,2.36252,2.36252,0,0,0,2.36252,133.6828,0.6714189,0,0,3.158282,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1489056,2.598771,2.526625,0,13.78356
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.01748,87.17319,57.52316,1.974808,1.974808,0,0,0,1.974808,152.7986,0.9387342,0,0,3.01748,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1489056,2.172289,2.413984,0,13.64275
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.717037,86.55413,59.98885,0.6138223,0.6138223,0,0,0,0.6138223,442.6423,2.070908,0,0,2.717037,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1489056,0.6752046,2.17363,0,13.34231
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.278265,82.86395,61.23124,1.955322,1.955322,0,-1,0,1.955322,116.5161,0.2200314,0,0,2.278265,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1489056,2.150854,1.822612,0,12.90354
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.683229,76.68179,61.4415,0.526224,0.526224,0,-1,0,0.526224,319.8694,1.129309,0,0,1.683229,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1489056,0.5788464,1.346583,0,12.3085
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9175178,69.59203,61.70909,1.523414,1.523414,0,-1,0,1.523414,60.22775,0,0,0,0.9175178,1.603593,1.523414,0,0,0,10.62527,0,0.6860755,-0.6860755,13.27684,94.83439,0.1489056,1.675755,0.7340142,0,11.54279
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02074268,60.70094,60.53359,2.175455,2.175455,0,-1,0,2.175455,0.9534873,0,4.440892E-16,0,0.02074268,2.289952,2.175455,0,0,0.7623061,9.939198,0,2.26921,-2.26921,10.88488,77.74902,0.1489056,2.393,0.01659415,0,9.959941
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,58.2686,58.2686,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.28365,7.669989,0,3.505263,-3.505263,7.190012,51.35713,0.1489056,5.511045,0,0,7.669989
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,55.96537,55.96537,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.178387,4.164726,0,1.280656,-1.280656,5.840083,41.71479,0.1489056,1.338285,0,0,4.164726
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,53.62393,53.62393,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.601337,2.884071,0,0.3228243,-0.3228243,5.499796,39.28418,0.1489056,0.3373514,0,0,2.884071
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.960032,2.561246,0,0,0,5.499796,39.28418,0.1489056,0,0,0,2.561246
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,49.64825,49.64825,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.960032,2.561246,0,0.09065219,-0.09065219,5.40424,38.60164,0.1489056,0.09473154,0,0,2.561246
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,48.46319,48.46319,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.060756,2.470594,0,0.612362,-0.612362,4.758754,33.99103,0.1489056,0.6399183,0,0,2.470594
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,47.46926,47.46926,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.741158,1.858232,0,0.01915611,-0.01915611,4.738562,33.8468,0.1489056,0.02001813,0,0,1.858232
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,46.418,46.418,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.762443,1.839076,0,0.2952669,-0.2952669,4.427323,31.62367,0.1489056,0.308554,0,0,1.839076
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,45.58655,45.58655,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.09052,1.543809,0,0.2803452,-0.2803452,4.131814,29.51289,0.1489056,0.2929608,0,0,1.543809
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,44.91756,44.91756,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.40201,1.263464,0,0.1898563,-0.1898563,3.931687,28.08342,0.1489056,0.1983998,0,0,1.263464
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,44.21991,44.21991,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.61296,1.073607,0,0.08757194,-0.08757194,3.839378,27.42408,0.1489056,0.09151268,0,0,1.073607
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04565424,43.95706,43.62738,0.1107091,0.1107091,0,0,0,0.1107091,41.23804,0,0,0,0.04565424,0.1165359,0.1107091,0,0,10.71027,0.9860355,0,0.07088161,-0.07088161,3.764663,26.89039,0.1489056,0.12178,0.0365234,0,1.03169
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.217602,52.57175,43.27377,0.1047602,0.1047602,0,0,0,0.1047602,1162.275,0,0,0,1.217602,0.1102739,0.1047602,0,0,10.78902,0.9151539,1.107329,0,1.107329,4.815166,34.39398,0.1488504,0.1152363,0.974082,0,2.132756
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.920525,58.09215,42.87238,1.770062,1.770062,0,0,0,1.770062,108.5004,0,0,0,1.920525,1.863223,1.770062,0,0,9.681694,1.91175,0.05730192,0,0.05730192,4.869528,34.78227,0.1488476,1.947068,1.53642,0,3.832274
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.570058,65.97382,44.45883,0.9920258,0.9920258,0,0,0,0.9920258,259.0717,0,0,0,2.570058,1.044238,0.9920258,0,0,9.624393,1.963321,1.525821,0,1.525821,6.317049,45.12169,0.1487715,1.091228,2.056047,0,4.53338
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.963077,74.77662,48.32939,0.8669164,0.8669164,0,-1,0,0.8669164,341.795,0,0,0,2.963077,0.9125435,0.8669164,0,0,8.098572,3.33656,2.050533,0,2.050533,8.262355,59.0167,0.1486695,0.953608,2.370461,0,6.299636
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.143018,81.83286,52.22861,0.3497626,0.3497626,0,0,0,0.3497626,898.6147,0,0,0,3.143018,0.3681711,0.3497626,0,0,6.048038,5.18204,2.774847,0,2.774847,10.89481,77.81989,0.1485316,0.3847388,2.514415,0,8.325058
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.155569,85.96613,55.25816,1.189785,1.189785,0,0,0,1.189785,265.2217,0,0,0,3.155569,1.252406,1.189785,0,0,3.273191,7.679402,1.903164,0,1.903164,12.70031,90.71629,0.1484372,1.308764,2.524455,0,10.83497
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.014837,87.35257,57.68562,0.4110599,0.4110599,0,0,0,0.4110599,733.4303,1.212115,0,0,3.014837,0.4326946,0.4110599,0,0,1.370028,9.392249,1.370028,0,1.370028,14.00003,100,0.1483693,0.4521658,2.41187,0,12.40709
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.71388,86.72139,60.15131,1.857162,1.857162,0,0,0,1.857162,146.1305,0.758973,0,0,2.71388,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1483693,2.042878,2.171104,0,13.33915
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.274829,83.0203,61.39371,2.853603,2.853603,0,-1,0,2.853603,79.71777,0,4.440892E-16,0,2.274829,3.003793,2.853603,0,0,0,10.62527,0,0.7289641,-0.7289641,13.23163,94.51147,0.1483693,3.138964,1.819863,0,12.9001
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.67904,76.8873,61.6613,0.835913,0.835913,0,-1,0,0.835913,200.863,0,0,0,1.67904,0.8799084,0.835913,0,0,0.8099602,9.89631,0.7991316,0,0.7991316,13.98975,99.92662,0.1483297,0.9195043,1.343232,0,11.57535
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9140911,69.73309,61.87156,0.9462724,0.9462724,0,-1,0,0.9462724,96.59915,0,0,0,0.9140911,0.9960762,0.9462724,0,0,0.01082857,10.61553,0,0.08198514,-0.08198514,13.90334,99.30934,0.1483297,1.0409,0.7312729,0,11.52962
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02259279,60.87856,60.69606,0.9295934,0.9295934,0,-1,0,0.9295934,2.430395,0,1.110223E-16,0,0.02259279,0.9785194,0.9295934,0,0,0.1019232,10.53354,0,0.9559266,-0.9559266,12.8957,92.11196,0.1483297,1.022553,0.01807423,0,10.55614
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,58.43106,58.43106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.164064,9.577617,0,0,0,12.8957,92.11196,0.1483297,0,0,0,9.577617
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,56.11829,56.11829,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.164064,9.577617,0,0.7260261,-0.7260261,12.1304,86.64555,0.1483297,0.7586973,0,0,9.577617
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,53.72905,53.72905,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.97076,8.85159,0,3.505263,-3.505263,8.43553,60.25366,0.1483297,4.120133,0,0,8.85159
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,51.71254,51.71254,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.865496,5.346327,0,1.717644,-1.717644,6.624974,47.32115,0.1483297,1.794938,0,0,5.346327
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,49.7247,49.7247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.77399,3.628684,0,0,0,6.624974,47.32115,0.1483297,0,0,0,3.628684
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.77399,3.628684,0,0,0,6.624974,47.32115,0.1483297,0,0,0,3.628684
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,47.49794,47.49794,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.77399,3.628684,0,0.6092976,-0.6092976,5.982718,42.73361,0.1483297,0.636716,0,0,3.628684
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,46.418,46.418,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.450987,3.019386,0,0.1761135,-0.1761135,5.797078,41.40762,0.1483297,0.1840386,0,0,3.019386
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,45.58655,45.58655,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.646668,2.843272,0,0.2188672,-0.2188672,5.566371,39.75972,0.1483297,0.2287163,0,0,2.843272
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,44.91756,44.91756,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.889854,2.624405,0,0.5048921,-0.5048921,5.034169,35.95827,0.1483297,0.5276122,0,0,2.624405
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,44.16257,44.16257,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.450846,2.119513,0,0.05447448,-0.05447448,4.976748,35.54813,0.1483297,0.05692583,0,0,2.119513
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05727948,43.95499,43.54137,0.3697455,0.3697455,0,0,0,0.3697455,15.4916,0,5.551115E-17,0,0.05727948,0.3892058,0.3697455,0,0,9.511373,2.065039,0,0.3319263,-0.3319263,4.626866,33.04898,0.1483297,0.40672,0.04582359,0,2.122318
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.064165,51.25315,43.19732,0.778201,0.778201,0,0,0,0.778201,136.7468,0,0,0,1.064165,0.819159,0.778201,0,0,9.880179,1.733112,0.2450059,0,0.2450059,4.8593,34.70921,0.1483175,0.8560211,0.8513319,0,2.797277
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.928321,58.06511,42.78637,1.771804,1.771804,0,0,0,1.771804,108.8338,0,0,0,1.928321,1.865057,1.771804,0,0,9.635174,1.953618,0.06326421,0,0.06326421,4.919317,35.13791,0.1483144,1.948985,1.542657,0,3.881939
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.576481,65.9696,44.40149,0.9496276,0.9496276,0,0,0,0.9496276,271.3149,0,0,0,2.576481,0.999608,0.9496276,0,0,9.57191,2.010556,1.576873,0,1.576873,6.41527,45.82327,0.1482364,1.04459,2.061185,0,4.587037
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.966028,74.88094,48.38673,1.675165,1.675165,0,-1,0,1.675165,177.0589,0,0,0,2.966028,1.763332,1.675165,0,0,7.995037,3.429741,1.202697,0,1.202697,7.556249,53.97309,0.148177,1.842682,2.372823,0,6.39577
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.902126,92.33226,52.33374,0,0,0,0,0,0,0,0,0,0,3.902126,0,0,0,0,6.79234,4.512168,3.902126,0,3.902126,11.25813,80.41505,0.1479844,0,3.121701,0,8.414294
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.516698,91.03428,55.37284,0,0,0,0,0,0,0,0.6264837,0,0,3.516698,0,0,0,0,2.890214,8.024081,2.890214,0,2.890214,14.00003,100,0.1478421,0,2.813358,0,11.54078
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.695143,97.36828,57.83854,0.5316415,0.5316415,0,0,0,0.5316415,695.0441,3.13552,0,0,3.695143,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1478421,0.5848056,2.956114,0,14.32042
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.71064,86.88762,60.31378,3.081256,3.081256,1.25,0,0.50625,3.081256,87.97191,0.7830018,0,0,2.71064,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1478421,3.389382,2.168512,5,13.33591
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.270561,83.22466,61.60397,0.9816183,0.9816183,0,-1,0,0.9816183,231.308,1.237279,0,0,2.270561,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1478421,1.07978,1.816449,0,12.89584
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.675494,77.03454,61.82377,0.1975623,0.1975623,0,-1,0,0.1975623,848.0838,1.467534,0,0,1.675494,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1478421,0.2173186,1.340395,0,12.30077
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9106945,69.87438,62.03403,1.662702,1.662702,0,-1,0,1.662702,54.77195,0,0,0,0.9106945,1.750213,1.662702,0,0,0,10.62527,0,0.8395185,-0.8395185,13.1151,93.67908,0.1478421,1.828973,0.7285556,0,11.53597
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02255555,61.04092,60.85852,1.182335,1.182335,0,-1,0,1.182335,1.907712,0,2.220446E-16,0,0.02255555,1.244563,1.182335,0,0,0.9327983,9.785756,0,1.222008,-1.222008,11.82699,84.47832,0.1478421,1.300569,0.01804444,0,9.808311
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,58.54575,58.54575,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.290585,8.563747,0,0.9744803,-0.9744803,10.7998,77.14124,0.1478421,1.018332,0,0,8.563747
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,56.23297,56.23297,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.373341,7.589268,0,1.909478,-1.909478,8.787029,62.76437,0.1478421,1.995405,0,0,7.589268
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.494983,5.679789,0,0,0,8.787029,62.76437,0.1478421,0,0,0,5.679789
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.494983,5.679789,0,0,0,8.787029,62.76437,0.1478421,0,0,0,5.679789
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.494983,5.679789,0,0,0,8.787029,62.76437,0.1478421,0,0,0,5.679789
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,48.52053,48.52053,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.494983,5.679789,0,0.4545797,-0.4545797,8.30786,59.34174,0.1478421,0.4750358,0,0,5.679789
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,47.49794,47.49794,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,6.000072,5.225209,0,0.3446455,-0.3446455,7.944571,56.74683,0.1478421,0.3601546,0,0,5.225209
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,46.44667,46.44667,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.383011,4.880564,0,0.2933577,-0.2933577,7.635345,54.53807,0.1478421,0.3065588,0,0,4.880564
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.708964,4.587206,0,0,0,7.635345,54.53807,0.1478421,0,0,0,4.587206
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,44.91756,44.91756,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.708964,4.587206,0,0.4531938,-0.4531938,7.157637,51.12588,0.1478421,0.4735875,0,0,4.587206
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,44.16257,44.16257,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.212513,4.134012,0,0.7930183,-0.7930183,6.321723,45.15507,0.1478421,0.8287041,0,0,4.134012
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06400047,43.97491,43.5127,0,0,0,0,0,0,0,0,0,0,0.06400047,0,0,0,0,8.093644,3.340994,0.06400047,0,0.06400047,6.382439,45.58876,0.147839,0,0.05120037,0,3.404994
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.325536,53.31202,43.13998,0.04929994,0.04929994,0,0,0,0.04929994,2688.717,0,0,0,1.325536,0.05189468,0.04929994,0,0,8.029644,3.398595,1.273641,0,1.273641,7.590721,54.21933,0.1477763,0.05422994,1.060429,0,4.724131
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.935504,58.07529,42.73859,0.6004705,0.6004705,0,0,0,0.6004705,322.3312,0,0,0,1.935504,0.6320742,0.6004705,0,0,6.756002,4.544872,1.30343,0,1.30343,8.827263,63.05175,0.1477123,0.6605176,1.548403,0,6.480376
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.582576,65.97342,44.35371,0,0,0,0,0,0,0,0,0,0,2.582576,0,0,0,0,5.452573,5.717958,2.582576,0,2.582576,11.27731,80.55206,0.1475856,0,2.066061,0,8.300534
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.969587,74.94444,48.40585,1.395499,1.395499,0,-1,0,1.395499,212.7975,0,0,0,2.969587,1.468946,1.395499,0,0,2.869997,8.042277,1.500641,0,1.500641,12.70094,90.72084,0.1475121,1.535049,2.375669,0,11.01186
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.143896,82.11707,52.43887,0,0,0,0,0,0,0,1.774539,0,0,3.143896,0,0,0,0,1.369356,9.392854,1.369356,0,1.369356,14.00003,100,0.1474451,0,2.515116,0,12.53675
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.152642,86.29587,55.53531,0.2974216,0.2974216,0,0,0,0.2974216,1059.991,2.839567,0,0,3.152642,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1474451,0.3271638,2.522114,0,13.77792
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.009443,87.69746,58.001,0,0,0,0,0,0,0,3.009443,0,0,3.009443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474451,0,2.407554,0,13.63472
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.70617,87.11144,60.53359,2.193077,2.193077,0,0,0,2.193077,123.396,0.3976682,0,0,2.70617,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1474451,2.412385,2.164936,0,13.33144
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.267024,83.37978,61.76643,0,0,0,-1,0,0,0,2.267024,0,0,2.267024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474451,0,1.813619,0,12.8923
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.671938,77.18163,61.98624,1.214915,1.214915,0,-1,0,1.214915,137.6177,0.3930801,0,0,1.671938,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1474451,1.336406,1.33755,0,12.29721
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9069963,70.07366,62.25383,1.297819,1.297819,0,-1,0,1.297819,69.88618,2.220446E-16,0,0,0.9069963,1.366125,1.297819,0,0,0,10.62527,0,0.4591291,-0.4591291,13.51606,96.54311,0.1474451,1.427601,0.725597,0,11.53227
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02652403,61.22621,61.01144,0.1859629,0.1859629,0,-1,0,0.1859629,14.26307,0,0,0,0.02652403,0.1957505,0.1859629,0,0,0.5101435,10.16615,0,0.1692264,-0.1692264,13.33768,95.26897,0.1474451,0.2045592,0.02121922,0,10.19267
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,58.70821,58.70821,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6981728,9.996919,0,2.388822,-2.388822,10.81964,77.28302,0.1474451,2.496319,0,0,9.996919
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,56.3381,56.3381,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.352419,7.608097,0,0.7405675,-0.7405675,10.03902,71.70712,0.1474451,0.7738931,0,0,7.608097
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,53.94886,53.94886,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.175272,6.867529,0,0.5010855,-0.5010855,9.510827,67.93434,0.1474451,0.5236343,0,0,6.867529
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.732033,6.366444,0,0,0,9.510827,67.93434,0.1474451,0,0,0,6.366444
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,49.82983,49.82983,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.732033,6.366444,0,0.464247,-0.464247,9.021467,64.43893,0.1474451,0.4851381,0,0,6.366444
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,48.56831,48.56831,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.247863,5.902197,0,0.2088262,-0.2088262,8.801346,62.86663,0.1474451,0.2182234,0,0,5.902197
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,47.54572,47.54572,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.479893,5.693371,0,0.1687726,-0.1687726,8.623444,61.5959,0.1474451,0.1763673,0,0,5.693371
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,46.47535,46.47535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.667418,5.524598,0,0,0,8.623444,61.5959,0.1474451,0,0,0,5.524598
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,45.58655,45.58655,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.667418,5.524598,0,0.8516993,-0.8516993,7.725674,55.18327,0.1474451,0.8900257,0,0,5.524598
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,44.88889,44.88889,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.61375,4.672899,0,0.3348628,-0.3348628,7.372697,52.66202,0.1474451,0.3499316,0,0,4.672899
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,44.10523,44.10523,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.98582,4.338036,0,0.3930506,-0.3930506,6.958385,49.70266,0.1474451,0.4107379,0,0,4.338036
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06999971,43.97044,43.46491,0.3432619,0.3432619,0,0,0,0.3432619,20.39251,0,0,0,0.06999971,0.3613283,0.3432619,0,0,7.422543,3.944986,0,0.2913286,-0.2913286,6.651299,47.50918,0.1474451,0.3775881,0.05599977,0,4.014986
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8868357,49.72933,43.08264,0.4928037,0.4928037,0,0,0,0.4928037,179.9572,0,0,0,0.8868357,0.5187408,0.4928037,0,0,7.746241,3.653657,0.368095,0,0.368095,7.000504,50.0035,0.1474271,0.5420841,0.7094686,0,4.540493
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.482886,63.04129,42.68124,1.587935,1.587935,0,0,0,1.587935,156.3594,0,0,0,2.482886,1.67151,1.587935,0,0,7.378146,3.984943,0.8113751,0,0.8113751,7.770242,55.50162,0.1473874,1.746728,1.986309,0,6.467828
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.587705,66.02417,44.35371,0,0,0,0,0,0,0,0,0,0,2.587705,0,0,0,0,6.566771,4.71518,2.587705,0,2.587705,10.22515,73.03667,0.147261,0,2.070164,0,7.302885
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.971624,75.07449,48.49186,0,0,0,-1,0,0,0,0,0,0,2.971624,0,0,0,0,3.979066,7.044115,2.971624,0,2.971624,13.04428,93.17328,0.1471161,0,2.3773,0,10.01574
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.143463,82.28593,52.57267,1.052394,1.052394,0,0,0,1.052394,298.6964,1.028238,0,0,3.143463,1.107783,1.052394,0,0,1.007442,9.718576,1.007442,0,1.007442,14.00003,100,0.1470671,1.157633,2.51477,0,12.86204
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.150651,86.47305,55.68822,1.461198,1.461198,0,0,0,1.461198,215.6211,1.612548,0,0,3.150651,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1470671,1.607318,2.520521,0,13.77593
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.006481,87.87283,58.16347,1.706093,1.706093,0,0,0,1.706093,176.2202,1.210593,0,0,3.006481,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1470671,1.876703,2.405185,0,13.63176
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.703924,87.21713,60.63871,0.9784675,0.9784675,0,0,0,0.9784675,276.3427,1.673958,0,0,2.703924,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1470671,1.076314,2.163139,0,13.3292
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.87099,91.04506,61.9289,0,0,0,-1,0,0,0,2.87099,0,0,2.87099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470671,0,2.296792,0,13.49626
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.125192,82.22775,62.14871,2.141767,2.141767,0,-1,0,2.141767,99.2261,4.440892E-16,0,0,2.125192,2.254492,2.141767,0,0,0,10.62527,0,0.1292996,-0.1292996,13.86373,99.02647,0.1470671,2.355944,1.700154,0,12.75047
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.921284,70.31599,62.35896,0,0,0,-1,0,0,0,0.7776178,0,0,0.921284,0,0,0,0,0.1436662,10.49597,0.1436662,0,0.1436662,14.00003,100,0.1470601,0,0.7370272,0,11.41726
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02545627,61.33239,61.12612,1.062629,1.062629,0,-1,0,1.062629,2.395594,0,2.220446E-16,0,0.02545627,1.118557,1.062629,0,0,0,10.62527,0,1.0931,-1.0931,12.8478,91.76981,0.1470601,1.168892,0.02036502,0,10.65073
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,58.81334,58.81334,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.214556,9.532174,0,3.505263,-3.505263,9.152927,65.37792,0.1470601,3.834898,0,0,9.532174
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,56.44322,56.44322,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.109293,6.026911,0,3.03792,-3.03792,5.950678,42.50476,0.1470601,3.174626,0,0,6.026911
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,54.02532,54.02532,3.265695,2.839541,0,-1,0,2.839541,0,0,0.4261537,0.7527233,0,2.988991,2.839541,0,0,8.484759,2.988991,0,2.988991,-2.988991,2.800006,20,0.1470601,3.592264,0,0,2.988991
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,51.93235,51.93235,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470601,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,49.88717,49.88717,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470601,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,48.59698,48.59698,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470601,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,47.54572,47.54572,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470601,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,46.44667,46.44667,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470601,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,45.55788,45.55788,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470601,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,44.83155,44.83155,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470601,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,44.08611,44.08611,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470601,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09651668,44.1052,43.40757,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,72.57084,4.440892E-16,0,0,0.09651668,0,0,3.505263,3.33,11.80586,0,3.426517,0,3.426517,6.050685,43.21909,0.147133,0.1462962,0.07721334,5,0.09651668
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.042003,50.87465,43.00618,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,283.9825,4.440892E-16,0,0,1.042003,0,0,3.505263,3.33,8.379344,3.083865,4.372003,0,4.372003,10.19833,72.84508,0.1471832,0.4036177,0.8336025,5,4.125868
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.913739,57.70188,42.57612,1.300353,1.300353,3.289274,0,1.062972,1.300353,147.1707,0,0,0,1.913739,0,0,1.988922,1.889476,4.00734,7.018668,3.803214,0,3.803214,13.80638,98.61678,0.1472026,1.430388,1.530991,5,8.932406
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.130193,71.54697,44.2677,1.211007,1.211007,0,0,0,1.211007,258.4785,1.651323,0,0,3.130193,1.274744,1.211007,0,0,0.2041262,10.44156,0.2041262,0,0.2041262,14.00003,100,0.1471927,1.332108,2.504155,0,13.57175
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.974655,75.14414,48.52053,0.9552027,0.9552027,0,-1,0,0.9552027,311.4161,1.969178,0,0,2.974655,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1471927,1.050723,2.379724,0,13.59993
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.143958,82.40408,52.65868,1.329717,1.329717,0,0,0,1.329717,236.4381,1.744256,0,0,3.143958,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1471927,1.462689,2.515167,0,13.76923
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.149426,86.60947,55.80291,1.176181,1.176181,0,0,0,1.176181,267.767,1.91134,0,0,3.149426,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1471927,1.2938,2.519541,0,13.7747
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.003418,88.04689,58.32594,1.047755,1.047755,0,0,0,1.047755,286.6529,1.900519,0,0,3.003418,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1471927,1.15253,2.402735,0,13.62869
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.700454,87.38049,60.80118,0.6379421,0.6379421,0,0,0,0.6379421,423.3071,2.028936,0,0,2.700454,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1471927,0.7017364,2.160364,0,13.32573
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.557848,87.16628,62.03403,1.209205,1.209205,0,-1,0,1.209205,211.5313,1.285,0,0,2.557848,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1471927,1.330126,2.046278,0,13.18312
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.167336,82.82734,62.25383,0.4782502,0.4782502,0,-1,0,0.4782502,453.1804,1.663915,0,0,2.167336,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1471927,0.5260752,1.733869,0,12.79261
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9386076,70.58674,62.46409,0.6612442,0.6612442,0,-1,0,0.6612442,141.9457,0.2425611,0,0,0.9386076,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1471927,0.7273686,0.7508861,0,11.56388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02859756,61.46318,61.23124,0,0,0,-1,0,0,0,0.02859756,0,0,0.02859756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471927,0,0.02287805,0,10.65387
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,58.86113,58.86113,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1471927,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,56.5579,56.5579,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1471927,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1471927,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,52.00881,52.00881,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1471927,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1471927,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,48.62565,48.62565,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1471927,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,47.54572,47.54572,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1471927,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,46.44667,46.44667,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1471927,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,45.52921,45.52921,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1471927,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,44.80288,44.80288,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1471927,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,44.0001,44.0001,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1471927,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09466536,44.01497,43.33112,0.7235723,0.7235723,0,0,0,0.7235723,13.08306,0,1.110223E-16,0,0.09466536,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6669897,-0.6669897,6.800051,48.57169,0.1471927,0.7959296,0.07573229,0,4.556431
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.223712,52.22422,42.90105,0,0,0,0,0,0,0,0,0,0,1.223712,0,0,0,0,7.589442,3.794776,1.223712,0,1.223712,7.960966,56.86393,0.1471333,0,0.9789695,0,5.018488
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.344401,61.48872,42.47099,1.359783,1.359783,0,0,0,1.359783,172.4099,0,0,0,2.344401,1.431351,1.359783,0,0,6.365731,4.896117,0.9130507,0,0.9130507,8.827162,63.05103,0.1470891,1.495762,1.875521,0,7.240518
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.88406,68.83451,44.19124,0,0,0,0,0,0,0,0,0,0,2.88406,0,0,0,0,5.45268,5.717862,2.88406,0,2.88406,11.56322,82.59427,0.1469495,0,2.307248,0,8.601922
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.978099,75.18265,48.52053,2.549501,2.549501,0,-1,0,2.549501,116.8111,0,0,0,2.978099,2.683685,2.549501,0,0,2.56862,8.313516,0.2944138,0,0.2944138,11.84253,84.5893,0.1469352,2.804451,2.382479,0,11.29161
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.144522,82.51068,52.73513,0.6610421,0.6610421,0,0,0,0.6610421,475.6916,0.1744815,0,0,3.144522,0.6958338,0.6610421,0,0,2.274206,8.578488,2.274206,0,2.274206,14.00003,100,0.1468253,0.7271463,2.515617,0,11.72301
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.600246,80.06707,55.90804,2.287366,2.287366,0,0,0,2.287366,113.6786,0.1924925,0,0,2.600246,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1468253,2.516103,2.080197,0,13.22552
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.528651,95.61684,58.43106,3.336063,3.336063,1.25,0,0.50625,3.336063,105.7729,1.332795,0,0,3.528651,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1468253,3.66967,2.822921,5,14.15392
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.696916,87.54297,60.96365,1.635312,1.635312,0,0,0,1.635312,164.9175,0.9755344,0,0,2.696916,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1468253,1.798844,2.157533,0,13.32219
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.461991,86.27084,62.25383,1.955135,1.955135,0,-1,0,1.955135,125.9243,0.4039538,0,0,2.461991,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1468253,2.150649,1.969593,0,13.08727
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.864228,79.68626,62.4163,1.130372,1.130372,0,-1,0,1.130372,164.9217,0.674363,0,0,1.864228,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1468253,1.243409,1.491382,0,12.4895
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.8978637,70.38521,62.62656,1.700315,1.700315,0,-1,0,1.700315,52.80572,0,0,0,0.8978637,1.789805,1.700315,0,0,0,10.62527,0,0.8919417,-0.8919417,13.05984,93.28438,0.1468253,1.870347,0.718291,0,11.52314
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03277384,61.60244,61.33637,0,0,0,-1,0,0,0,0,0,0,0.03277384,0,0,0,0,0.9910464,9.733333,0.03277384,0,0.03277384,13.09093,93.50646,0.1468237,0,0.02621907,0,9.766107
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,58.97581,58.97581,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9582725,9.762829,0,2.09987,-2.09987,10.87747,77.69608,0.1468237,2.194365,0,0,9.762829
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,56.60569,56.60569,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.291462,7.662959,0,1.914477,-1.914477,8.859438,63.28157,0.1468237,2.000628,0,0,7.662959
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,54.15912,54.15912,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.418658,5.748482,0,1.827996,-1.827996,6.93256,49.51819,0.1468237,1.910256,0,0,5.748482
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,52.03748,52.03748,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.449765,3.920486,0,3.076374,-3.076374,3.689777,26.3555,0.1468237,3.214811,0,0,3.920486
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,49.91584,49.91584,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.86796,0.8441114,0,0.216611,-0.216611,3.461449,24.72459,0.1468237,0.2263585,0,0,0.8441114
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,48.59698,48.59698,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.10864,0.6275005,0,0.2058225,-0.2058225,3.244493,23.17491,0.1468237,0.2150846,0,0,0.6275005
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,47.51705,47.51705,0.8916072,0.400594,0,-1,0,0.400594,0,0,0.4910132,0.5801739,0,0.4216779,0.400594,0,0,11.33733,0.4216779,0,0.4216779,-0.4216779,2.800006,20,0.1468237,0.9807679,0,0,0.4216779
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,46.418,46.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468237,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468237,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,44.7551,44.7551,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468237,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,43.94276,43.94276,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468237,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09384111,43.92261,43.24511,0,0,0,0,0,0,0,0,0,0,0.09384111,0,0,0,0,11.80586,0,0.09384111,0,0.09384111,2.889031,20.63589,0.1468192,0,0.07507289,0,0.09384111
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.103624,51.16473,42.81504,0,0,0,0,0,0,0,0,0,0,1.103624,0,0,0,0,11.71202,0.084457,1.103624,0,1.103624,3.936021,28.11438,0.146766,0,0.8828993,0,1.188081
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.964382,57.93573,42.38498,0,0,0,0,0,0,0,0,0,0,1.964382,0,0,0,0,10.60839,1.077719,1.964382,0,1.964382,5.799597,41.42561,0.1466713,0,1.571505,0,3.0421
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.60614,65.91281,44.10523,1.419033,1.419033,0,0,0,1.419033,183.6561,0,0,0,2.60614,1.493719,1.419033,0,0,8.644013,2.845662,1.112421,0,1.112421,6.854932,48.96371,0.1466177,1.560936,2.084912,0,5.451802
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.981376,75.21931,48.52053,1.650567,1.650567,0,-1,0,1.650567,180.6274,0,0,0,2.981376,1.737439,1.650567,0,0,7.531592,3.846841,1.243937,0,1.243937,8.035035,57.39299,0.1465578,1.815624,2.385101,0,6.828217
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.672982,89.64378,52.82114,2.30188,2.30188,0,0,0,2.30188,159.5644,0,0,0,3.672982,2.423032,2.30188,0,0,6.287655,4.966384,1.24995,0,1.24995,9.220841,65.86302,0.1464977,2.532068,2.938385,0,8.639366
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.818114,96.58344,56.01316,2.246607,2.246607,0,0,0,2.246607,169.9503,0,0,0,3.818114,2.364849,2.246607,0,0,5.037705,6.091339,1.453265,0,1.453265,10.59953,75.71077,0.1464279,2.471267,3.054491,0,9.909453
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,2.998287,88.33253,58.59353,1.36829,1.36829,0,0,0,1.36829,219.1265,0,0,0,2.998287,1.440306,1.36829,0,0,3.584441,7.399278,1.557981,0,1.557981,12.07756,86.26811,0.1463531,1.505119,2.398629,0,10.39756
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.693311,87.70461,61.12612,1.508934,1.508934,0,0,0,1.508934,178.491,0,0,0,2.693311,1.588351,1.508934,0,0,2.026459,8.801461,1.10496,0,1.10496,13.12582,93.75565,0.1463001,1.659827,2.154649,0,11.49477
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.253408,83.93703,62.35896,0.6650987,0.6650987,0,-1,0,0.6650987,338.808,0.6318047,0,0,2.253408,0.7001039,0.6650987,0,0,0.9214993,9.795925,0.9214993,0,0.9214993,14.00003,100,0.146256,0.7316086,1.802726,0,12.04933
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.659019,77.65347,62.52143,0,0,0,-1,0,0,0,1.659019,0,0,1.659019,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146256,0,1.327215,0,12.28429
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.8950396,70.47076,62.73168,1.924369,1.924369,0,-1,0,1.924369,46.51082,0,2.220446E-16,0,0.8950396,2.025651,1.924369,0,0,0,10.62527,0,1.130612,-1.130612,12.80826,91.48738,0.146256,2.116806,0.7160317,0,11.52031
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03485122,61.72467,61.4415,1.055378,1.055378,0,-1,0,1.055378,3.302248,0,0,0,0.03485122,1.110925,1.055378,0,0,1.256235,9.494662,0,1.076073,-1.076073,11.67398,83.38539,0.146256,1.160916,0.02788097,0,9.529513
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.451872,8.41859,0,0,0,11.67398,83.38539,0.146256,0,0,0,8.41859
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,56.66303,56.66303,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.451872,8.41859,0,0.5303461,-0.5303461,11.11494,79.3923,0.146256,0.5542117,0,0,8.41859
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,54.18779,54.18779,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.041146,7.888243,0,0.6982982,-0.6982982,10.37887,74.13466,0.146256,0.7297216,0,0,7.888243
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,52.06615,52.06615,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.817033,7.189945,0,2.613601,-2.613601,7.623896,54.45629,0.146256,2.731213,0,0,7.189945
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,49.94451,49.94451,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.721033,4.576344,0,0.6138761,-0.6138761,6.976814,49.83429,0.146256,0.6415005,0,0,4.576344
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,48.56831,48.56831,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.403118,3.962468,0,0.3123202,-0.3123202,6.647599,47.48276,0.146256,0.3263746,0,0,3.962468
