Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,47.49794,47.49794,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.75014,3.650148,0,0.4044282,-0.4044282,6.221295,44.43773,0.146256,0.4226275,0,0,3.650148
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,46.38934,46.38934,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.199505,3.24572,0,0.3008485,-0.3008485,5.904172,42.17258,0.146256,0.3143867,0,0,3.24572
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,45.45275,45.45275,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.533781,2.944871,0,0.07936563,-0.07936563,5.820514,41.57502,0.146256,0.08293708,0,0,2.944871
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,44.69776,44.69776,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.621965,2.865506,0,0.2137929,-0.2137929,5.595156,39.96532,0.146256,0.2234135,0,0,2.865506
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,43.89497,43.89497,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.859512,2.651713,0,0.2274194,-0.2274194,5.355435,38.25303,0.146256,0.2376533,0,0,2.651713
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1047942,43.92524,43.16865,0.2062851,0.2062851,0,0,0,0.2062851,50.80067,0,0,0,0.1047942,0.2171423,0.2062851,0,0,9.112201,2.424293,0,0.112348,-0.112348,5.23701,37.40714,0.146256,0.2269137,0.08383538,0,2.529088
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.057973,50.71951,42.73859,0.1393478,0.1393478,0,0,0,0.1393478,759.2318,0,0,0,1.057973,0.1466819,0.1393478,0,0,9.237032,2.311945,0.9112911,0,0.9112911,6.101537,43.58232,0.1462123,0.1532826,0.8463784,0,3.369918
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.323474,61.04076,42.25118,0.267096,0.267096,0,0,0,0.267096,869.902,0,0,0,2.323474,0.2811537,0.267096,0,0,8.325741,3.132107,2.04232,0,2.04232,8.039052,57.42168,0.1461146,0.2938057,1.858779,0,5.455581
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.611336,65.90772,44.05744,2.029516,2.029516,0,0,0,2.029516,128.668,0,0,0,2.611336,2.136332,2.029516,0,0,6.283421,4.970195,0.4750042,0,0.4750042,8.48968,60.64045,0.1460919,2.232467,2.089069,0,7.581532
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,2.984484,75.25411,48.52053,1.313562,1.313562,0,-1,0,1.313562,227.2054,0,0,0,2.984484,1.382697,1.313562,0,0,5.808416,5.397699,1.601787,0,1.601787,10.00927,71.49464,0.1460154,1.444918,2.387588,0,8.382184
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.145642,82.69903,52.86893,1.669975,1.669975,0,0,0,1.669975,188.3646,0,0,0,3.145642,1.757868,1.669975,0,0,4.206629,6.839308,1.387773,0,1.387773,11.32583,80.8986,0.1459491,1.836972,2.516513,0,9.984949
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.14568,86.97999,56.11829,0.6097335,0.6097335,0,0,0,0.6097335,515.9108,0,0,0,3.14568,0.6418247,0.6097335,0,0,2.818856,8.088304,2.503856,0,2.503856,13.70119,97.86547,0.1458298,0.6707068,2.516544,0,11.23398
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,2.99601,88.45394,58.70821,0.6189687,0.6189687,0,0,0,0.6189687,484.0326,2.029464,0,0,2.99601,0.6515459,0.6189687,0,0,0.3149999,10.34177,0.3149999,0,0.3149999,14.00003,100,0.1458148,0.6808655,2.396808,0,13.33778
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.690794,87.80685,61.23124,0,0,0,0,0,0,0,2.690794,0,0,2.690794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458148,0,2.152635,0,13.31607
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.249692,84.08995,62.52143,0.214639,0.214639,0,-1,0,0.214639,1048.128,2.023756,0,0,2.249692,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1458148,0.2361029,1.799754,0,12.87497
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.655486,77.8006,62.6839,1.499878,1.499878,0,-1,0,1.499878,110.3747,0.07666725,0,0,1.655486,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1458148,1.649866,1.324389,0,12.28076
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9604952,71.19546,62.84636,0.6981857,0.6981857,0,-1,0,0.6981857,137.5702,0.2255629,0,0,0.9604952,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1458148,0.7680044,0.7683962,0,11.58577
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03692042,61.85644,61.55618,0.7693144,0.7693144,0,-1,0,0.7693144,4.799133,0,0,0,0.03692042,0.8098046,0.7693144,0,0,0,10.62527,0,0.7728842,-0.7728842,13.18534,94.18079,0.1458148,0.8462458,0.02953634,0,10.66219
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,59.13828,59.13828,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8587602,9.85239,0,0.6170266,-0.6170266,12.53493,89.53506,0.1458148,0.6447927,0,0,9.85239
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,56.76816,56.76816,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.544345,9.235363,0,0.3361025,-0.3361025,12.18065,87.00447,0.1458148,0.3512272,0,0,9.235363
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.917793,8.899261,0,0,0,12.18065,87.00447,0.1458148,0,0,0,8.899261
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,52.09482,52.09482,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.917793,8.899261,0,0.5187964,-0.5187964,11.63379,83.09834,0.1458148,0.5421422,0,0,8.899261
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,49.94451,49.94451,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.494233,8.380465,0,0.2672337,-0.2672337,11.3521,81.08628,0.1458148,0.2792592,0,0,8.380465
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,48.56831,48.56831,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.791159,8.113231,0,0.1522246,-0.1522246,11.19164,79.94015,0.1458148,0.1590747,0,0,8.113231
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,47.49794,47.49794,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.960298,7.961006,0,0.4517566,-0.4517566,10.71545,76.53877,0.1458148,0.4720857,0,0,7.961006
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,46.37022,46.37022,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.46225,7.50925,0,0.1637827,-0.1637827,10.54281,75.30562,0.1458148,0.1711529,0,0,7.50925
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,45.39541,45.39541,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64423,7.345467,0,0.2611154,-0.2611154,10.26757,73.33962,0.1458148,0.2728656,0,0,7.345467
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,44.6213,44.6213,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.934358,7.084352,0,0.06674087,-0.06674087,10.19722,72.83712,0.1458148,0.06974421,0,0,7.084352
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,43.80896,43.80896,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.008515,7.017611,0,0.6101288,-0.6101288,9.554085,68.24332,0.1458148,0.6375846,0,0,7.017611
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1169866,43.90805,43.06352,0.2456148,0.2456148,0,0,0,0.2456148,47.6301,0,2.775558E-17,0,0.1169866,0.2585419,0.2456148,0,0,4.686436,6.407482,0,0.1415553,-0.1415553,9.404872,67.17752,0.1458148,0.2701763,0.09358925,0,6.524468
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.267423,52.26348,42.60479,0.1867839,0.1867839,0,0,0,0.1867839,678.5502,0,0,0,1.267423,0.1966146,0.1867839,0,0,4.843719,6.265926,1.070808,0,1.070808,10.42073,74.43363,0.1457638,0.2054623,1.013938,0,7.533349
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.978792,57.76391,42.11739,0.8338788,0.8338788,0,0,0,0.8338788,237.2998,0,0,0,1.978792,0.8777671,0.8338788,0,0,3.772912,7.229654,1.101025,0,1.101025,11.46525,81.89451,0.1457114,0.9172666,1.583034,0,9.208447
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.616985,65.86184,43.97143,1.623989,1.623989,0,0,0,1.623989,161.1455,0,0,0,2.616985,1.709462,1.623989,0,0,2.671886,8.220576,0.9075233,0,0.9075233,12.32621,88.04415,0.1456683,1.786387,2.093588,0,10.83756
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,2.988009,75.25774,48.49186,1.588044,1.588044,0,-1,0,1.588044,188.1566,0,0,0,2.988009,1.671625,1.588044,0,0,1.764363,9.037348,1.316383,0,1.316383,13.57504,96.96436,0.1456058,1.746848,2.390407,0,12.02536
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.14685,82.7514,52.8976,1.35683,1.35683,0,0,0,1.35683,231.9266,1.270628,0,0,3.14685,1.428242,1.35683,0,0,0.4479794,10.22209,0.4479794,0,0.4479794,14.00003,100,0.1455845,1.492513,2.51748,0,13.36894
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.14397,87.11024,56.23297,3.066023,3.066023,1.25,0,0.50625,3.066023,102.5423,1.232366,0,0,3.14397,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1455845,3.372626,2.515176,5,13.76924
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.661431,98.29958,58.81334,1.196626,1.196626,0,0,0,1.196626,305.9795,2.401824,0,0,3.661431,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1455845,1.316289,2.929145,0,14.28671
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.136555,93.91745,61.33637,0,0,0,0,0,0,0,3.136555,0,0,3.136555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455845,0,2.509244,0,13.76183
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.625609,88.75968,62.62656,0,0,0,-1,0,0,0,2.625609,0,0,2.625609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455845,0,2.100487,0,13.25088
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.101568,82.72173,62.78902,0,0,0,-1,0,0,0,2.101568,0,0,2.101568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455845,0,1.681255,0,12.72684
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.146996,73.05932,62.95149,2.3348,2.3348,0,-1,0,2.3348,49.12606,0,4.440892E-16,0,1.146996,2.457685,2.3348,0,0,0,10.62527,0,1.310689,-1.310689,12.61844,90.13154,0.1455845,2.56828,0.9175965,0,11.77227
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03898521,61.97863,61.6613,1.557378,1.557378,0,-1,0,1.557378,2.50326,0,2.220446E-16,0,0.03898521,1.639345,1.557378,0,0,1.456321,9.314585,0,1.60036,-1.60036,10.93151,78.08208,0.1455845,1.713115,0.03118817,0,9.35357
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,59.18606,59.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.234499,7.714225,0,0,0,10.93151,78.08208,0.1455845,0,0,0,7.714225
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,56.8255,56.8255,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.234499,7.714225,0,0.5793545,-0.5793545,10.32082,73.71999,0.1455845,0.6054254,0,0,7.714225
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,54.29292,54.29292,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.878226,7.134871,0,2.458464,-2.458464,7.729371,55.20968,0.1455845,2.569095,0,0,7.134871
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,52.11393,52.11393,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.609853,4.676406,0,1.613453,-1.613453,6.028642,43.06164,0.1455845,1.686059,0,0,4.676406
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,49.94451,49.94451,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.402578,3.062953,0,0.1104972,-0.1104972,5.912168,42.22968,0.1455845,0.1154696,0,0,3.062953
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,48.56831,48.56831,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.525353,2.952456,0,0.01845725,-0.01845725,5.892712,42.09071,0.1455845,0.01928783,0,0,2.952456
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,47.46926,47.46926,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.545861,2.933999,0,0.1649745,-0.1649745,5.718813,40.84859,0.1455845,0.1723983,0,0,2.933999
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,46.34155,46.34155,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.729166,2.769024,0,0.340073,-0.340073,5.360345,38.2881,0.1455845,0.3553763,0,0,2.769024
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,45.34763,45.34763,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.107025,2.428951,0,0.3946572,-0.3946572,4.94434,35.31664,0.1455845,0.4124168,0,0,2.428951
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,44.56396,44.56396,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.545533,2.034294,0,0.6549225,-0.6549225,4.253991,30.38559,0.1455845,0.6843941,0,0,2.034294
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,43.73251,43.73251,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.27322,1.379372,0,0.2467245,-0.2467245,3.99392,28.52795,0.1455845,0.2578271,0,0,1.379372
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1414815,43.9706,42.94884,0.7384353,0.7384353,0,0,0,0.7384353,19.15964,0,0,0,0.1414815,0.7773003,0.7384353,0,0,10.54736,1.132647,0,0.6358188,-0.6358188,3.323709,23.74073,0.1455845,0.8122789,0.1131852,0,1.274129
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.260511,52.06437,42.47099,0.2272347,0.2272347,0,0,0,0.2272347,554.7175,0,0,0,1.260511,0.2391944,0.2272347,0,0,11.25383,0.4968283,1.021316,0,1.021316,4.292614,30.66147,0.145536,0.2499581,1.008409,0,1.757339
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.985709,57.67535,41.98359,0.4607875,0.4607875,0,0,0,0.4607875,430.938,0,0,0,1.985709,0.4850395,0.4607875,0,0,10.23251,1.416013,1.500669,0,1.500669,5.716274,40.83045,0.1454649,0.5068663,1.588567,0,3.401721
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.622767,65.79461,43.8663,1.306185,1.306185,0,0,0,1.306185,200.796,0,0,0,2.622767,1.374931,1.306185,0,0,8.731843,2.766615,1.247835,0,1.247835,6.900074,49.28615,0.1454058,1.436803,2.098213,0,5.389382
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.511244,81.39449,48.43452,0,0,0,-1,0,0,0,0,0,0,3.511244,0,0,0,0,7.484008,3.889667,3.511244,0,3.511244,10.23113,73.07938,0.1452397,0,2.808995,0,7.40091
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.360321,85.50714,52.92627,0,0,0,0,0,0,0,0,0,0,3.360321,0,0,0,0,3.972764,7.049786,3.360321,0,3.360321,13.41901,95.8499,0.1450811,0,2.688257,0,10.41011
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.827028,97.14133,56.28075,1.13652,1.13652,0,0,0,1.13652,336.7323,2.018249,0,0,3.827028,1.196336,1.13652,0,0,0.6124434,10.07407,0.6124434,0,0.6124434,14.00003,100,0.1450523,1.250171,3.061623,0,13.9011
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,2.992908,88.61497,58.86113,1.062221,1.062221,0,0,0,1.062221,281.7595,1.874781,0,0,2.992908,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1450523,1.168443,2.394326,0,13.61818
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.685585,88.00914,61.4415,1.225136,1.225136,0,0,0,1.225136,219.2071,1.395969,0,0,2.685585,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1450523,1.347649,2.148468,0,13.31086
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.244833,84.2296,62.6839,1.227644,1.227644,0,-1,0,1.227644,182.8569,0.9525752,0,0,2.244833,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1450523,1.350409,1.795866,0,12.87011
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.650332,77.93095,62.84636,0,0,0,-1,0,0,0,1.650332,0,0,1.650332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450523,0,1.320266,0,12.27561
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8872445,70.68282,62.99928,1.7117,1.7117,0,-1,0,1.7117,51.83412,0,2.220446E-16,0,0.8872445,1.801789,1.7117,0,0,0,10.62527,0,0.9145447,-0.9145447,13.03601,93.1142,0.1450523,1.88287,0.7097956,0,11.51252
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04106959,61.99564,61.6613,0.1319235,0.1319235,0,-1,0,0.1319235,31.13138,0,2.775558E-17,0,0.04106959,0.1388668,0.1319235,0,0,1.016161,9.71073,0,0.0977972,-0.0977972,12.93293,92.37786,0.1450523,0.1451158,0.03285567,0,9.751799
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,59.18606,59.18606,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.124824,9.612932,0,3.505263,-3.505263,9.238054,65.98597,0.1450523,4.611681,0,0,9.612932
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,56.76816,56.76816,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,5.019561,6.107669,0,2.221737,-2.221737,6.896138,49.25803,0.1450523,2.321715,0,0,6.107669
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,54.26424,54.26424,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.488158,3.885932,0,3.505263,-3.505263,3.201266,22.86614,0.1450523,4.340469,0,0,3.885932
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,52.09482,52.09482,0.6220315,0.3616354,0,-1,0,0.3616354,0,0,0.2603961,0.3225992,0,0.3806688,0.3616354,0,0,11.38289,0.3806688,0,0.3806688,-0.3806688,2.800006,20,0.1450523,0.6842346,0,0,0.3806688
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450523,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,48.52053,48.52053,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450523,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,47.41193,47.41193,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450523,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,46.28421,46.28421,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450523,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,45.29029,45.29029,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450523,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,44.4875,44.4875,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450523,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,43.65605,43.65605,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450523,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1835396,44.1709,42.84371,0.195015,0.195015,3.700278,0,1.175176,0.195015,94.11565,0,0,0,0.1835396,0,0,3.505263,3.33,11.80586,0,3.51354,0,3.51354,6.133242,43.80878,0.1451281,0.2145165,0.1468317,5,0.1835396
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7936649,48.22774,42.3372,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,183.0242,4.440892E-16,0,0,0.7936649,0,0,3.505263,3.33,8.29232,3.162186,4.123665,0,4.123665,10.04529,71.75195,0.1451984,0.4770034,0.6349319,5,3.955851
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.783532,55.7627,41.84979,0.01161964,0.01161964,2.522276,0,0.8535814,0.01161964,15349.29,0,0,0,1.783532,0,0,2.510657,2.385124,4.168656,6.873484,4.168656,0,4.168656,14.00003,100,0.1451274,0.01278161,1.426826,5,8.657016
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9783784,51.16322,43.76118,2.608385,2.608385,0,0,0,2.608385,37.50898,0,0,0,0.9783784,2.745668,2.608385,0,0,0,10.62527,0,1.76729,-1.76729,12.13714,86.69369,0.1451274,2.869223,0.7827027,0,11.60365
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.926472,74.46587,48.40585,0.2308277,0.2308277,0,-1,0,0.2308277,1267.816,0.7198399,0,0,2.926472,0.2429766,0.2308277,0,0,1.963655,8.857985,1.963655,0,1.963655,14.00003,100,0.1450353,0.2539105,2.341177,0,11.78446
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.749326,67.79042,52.95494,0,0,0,0,0,0,0,1.749326,0,0,1.749326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450353,0,1.399461,0,12.3746
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.758915,82.44991,56.3381,1.399588,1.399588,0,0,0,1.399588,197.1234,1.285665,0,0,2.758915,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1450353,1.539547,2.207132,0,13.38419
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.081578,68.17361,58.97581,0,0,0,0,0,0,0,1.081578,0,0,1.081578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450353,0,0.8652622,0,11.70685
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.035181,80.46613,61.49884,0.3006402,0.3006402,0,0,0,0.3006402,676.9489,1.718717,0,0,2.035181,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1450353,0.3307042,1.628145,0,12.66045
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.843423,79.82746,62.73168,0,0,0,-1,0,0,0,1.843423,0,0,1.843423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450353,0,1.474738,0,12.4687
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.116694,72.70956,62.89415,0.1655751,0.1655751,0,-1,0,0.1655751,674.434,0.9424049,0,0,1.116694,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1450353,0.1821326,0.8933555,0,11.74197
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9309636,71.14608,63.05662,1.863068,1.863068,0,-1,0,1.863068,49.9694,0,2.220446E-16,0,0.9309636,1.961124,1.863068,0,0,0,10.62527,0,1.03016,-1.03016,12.91414,92.2437,0.1450353,2.049374,0.7447709,0,11.55624
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03871847,62.02435,61.70909,1.355279,1.355279,0,-1,0,1.355279,2.856863,0,2.220446E-16,0,0.03871847,1.426609,1.355279,0,0,1.144622,9.595114,0,1.387891,-1.387891,11.45118,81.79397,0.1450353,1.490807,0.03097478,0,9.633833
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,59.18606,59.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.686723,8.207223,0,0,0,11.45118,81.79397,0.1450353,0,0,0,8.207223
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,56.76816,56.76816,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.686723,8.207223,0,0.8214763,-0.8214763,10.58527,75.60889,0.1450353,0.8584427,0,0,8.207223
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,54.24513,54.24513,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.599475,7.385747,0,3.505263,-3.505263,6.890395,49.21701,0.1450353,4.302492,0,0,7.385747
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,52.06615,52.06615,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.494212,3.880484,0,2.587606,-2.587606,4.162818,29.73436,0.1450353,2.704048,0,0,3.880484
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,49.88717,49.88717,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.36933,1.292878,0,0.2878583,-0.2878583,3.859389,27.56701,0.1450353,0.3008119,0,0,1.292878
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,48.49186,48.49186,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.68917,1.00502,0,0.3672625,-0.3672625,3.472261,24.80181,0.1450353,0.3837894,0,0,1.00502
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,47.38326,47.38326,0.7293766,0.6058692,0,-1,0,0.6058692,0,0,0.1235073,0.1964449,0,0.6377571,0.6058692,0,0,11.09724,0.6377571,0,0.6377571,-0.6377571,2.800006,20,0.1450353,0.8023142,0,0,0.6377571
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,46.23642,46.23642,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450353,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,45.23294,45.23294,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450353,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,44.43016,44.43016,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450353,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,43.57004,43.57004,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450353,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1538348,43.8487,42.73859,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,27.95698,4.440892E-16,0,0,0.1538348,0,0,3.505263,3.33,11.80586,0,3.483835,0,3.483835,6.105062,43.60749,0.145147,0.605281,0.1230678,5,0.1538348
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9816778,49.57251,42.22251,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,287.5226,0,0,0,0.9816778,0,0,3.505263,3.33,8.322025,3.135451,4.311678,0,4.311678,10.19548,72.8247,0.1451992,0.3755689,0.7853422,5,4.117129
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.05704,58.00831,41.716,1.205156,1.205156,3.261269,0,1.055326,1.205156,170.6867,0,0,0,2.05704,0,0,2.056113,1.953307,4.010348,7.015961,4.010348,0,4.010348,14.00003,100,0.1452081,1.325672,1.645632,5,9.073002
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.484944,64.22147,43.67517,0.00959058,0.00959058,0,0,0,0.00959058,25910.26,2.474849,0,0,2.484944,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1452081,0.01054964,1.987955,0,13.11022
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.559243,81.93921,48.38673,1.378928,1.378928,0,-1,0,1.378928,258.1167,2.10774,0,0,3.559243,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1452081,1.516821,2.847394,0,14.18452
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.83534,92.23801,52.95494,1.812391,1.812391,0,0,0,1.812391,211.6177,1.92756,0,0,3.83534,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1452081,1.99363,3.068272,0,14.46061
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.775943,96.39574,56.3381,0,0,0,0,0,0,0,3.775943,0,0,3.775943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452081,0,3.020755,0,14.40122
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,2.990329,88.73244,58.97581,0,0,0,0,0,0,0,2.990329,0,0,2.990329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452081,0,2.392263,0,13.6156
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.683231,88.05252,61.49884,2.406804,2.406804,0,0,0,2.406804,111.4852,0.1497531,0,0,2.683231,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1452081,2.647484,2.146585,0,13.30851
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.153649,83.31026,62.78902,0.8236647,0.8236647,0,-1,0,0.8236647,261.4716,1.286634,0,0,2.153649,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1452081,0.9060312,1.722919,0,12.77892
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.006463,81.85351,62.95149,0,0,0,-1,0,0,0,2.006463,0,0,2.006463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452081,0,1.605171,0,12.63174
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.069671,72.44005,63.05662,0,0,0,-1,0,0,0,1.069671,0,0,1.069671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452081,0,0.8557369,0,11.69495
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04519469,62.1347,61.76643,0.7153801,0.7153801,0,-1,0,0.7153801,6.317577,0,1.110223E-16,0,0.04519469,0.7530317,0.7153801,0,0,0,10.62527,0,0.707837,-0.707837,13.2539,94.67054,0.1452081,0.7869181,0.03615575,0,10.67047
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,59.18606,59.18606,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7864856,9.917438,0,1.18814,-1.18814,12.00149,85.72478,0.1452081,1.241607,0,0,9.917438
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,56.76816,56.76816,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.106642,8.729297,0,3.505263,-3.505263,8.306621,59.33289,0.1452081,3.734083,0,0,8.729297
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,54.24513,54.24513,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.001379,5.224034,0,0.6874022,-0.6874022,7.582035,54.15728,0.1452081,0.7183353,0,0,5.224034
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.765159,4.536632,0,0,0,7.582035,54.15728,0.1452081,0,0,0,4.536632
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,49.8585,49.8585,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.765159,4.536632,0,0.5087122,-0.5087122,7.045805,50.32708,0.1452081,0.5316043,0,0,4.536632
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,48.43452,48.43452,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.330394,4.027919,0,0.2628652,-0.2628652,6.768721,48.34791,0.1452081,0.2746942,0,0,4.027919
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,47.3068,47.3068,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.622467,3.765054,0,0.2322893,-0.2322893,6.523867,46.59895,0.1452081,0.2427424,0,0,3.765054
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,46.17908,46.17908,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.880566,3.532765,0,0.3783664,-0.3783664,6.125033,43.75015,0.1452081,0.3953929,0,0,3.532765
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,45.15649,45.15649,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.300973,3.154398,0,0.3079848,-0.3079848,5.800389,41.43127,0.1452081,0.3218441,0,0,3.154398
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,44.35371,44.35371,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.643179,2.846413,0,0.1705614,-0.1705614,5.620601,40.14707,0.1452081,0.1782367,0,0,2.846413
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007283966,43.54604,43.49358,0,0,0,-1,0,0,0,0,0,0,0.007283966,0,0,0,0,8.832691,2.675852,0.007283966,0,0.007283966,5.627512,40.19643,0.1452078,0,0.005827173,0,2.683136
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1389305,43.6539,42.65258,0.3580299,0.3580299,0,0,0,0.3580299,38.80416,0,5.551115E-17,0,0.1389305,0.3768736,0.3580299,0,0,8.825407,2.682408,0,0.2379431,-0.2379431,5.376698,38.4049,0.1452078,0.3938329,0.1111444,0,2.821338
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.146574,50.76952,42.11739,0.07738353,0.07738353,0,0,0,0.07738353,1481.678,0,0,0,1.146574,0.08145635,0.07738353,0,0,9.089788,2.444464,1.065118,0,1.065118,6.387157,45.62246,0.145158,0.08512188,0.9172596,0,3.591039
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.004909,57.42772,41.61087,0.9466531,0.9466531,0,0,0,0.9466531,211.7891,0,0,0,2.004909,0.996477,0.9466531,0,0,8.024671,3.403071,1.008431,0,1.008431,7.343839,52.45589,0.1451108,1.041318,1.603927,0,5.407979
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.638651,65.60085,43.57004,1.192718,1.192718,0,0,0,1.192718,221.23,0,0,0,2.638651,1.255493,1.192718,0,0,7.016239,4.310659,1.383158,0,1.383158,8.656018,61.82858,0.1450462,1.31199,2.110921,0,6.94931
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.001404,75.20456,48.32939,1.626282,1.626282,0,-1,0,1.626282,184.5562,0,0,0,3.001404,1.711876,1.626282,0,0,5.633081,5.555501,1.289528,0,1.289528,9.879372,70.5668,0.1449861,1.78891,2.401123,0,8.556905
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.151572,82.88482,52.95494,0,0,0,0,0,0,0,0,0,0,3.151572,0,0,0,0,4.343553,6.716076,3.151572,0,3.151572,12.86922,91.92278,0.1448392,0,2.521257,0,9.867648
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.142919,87.31284,56.39544,2.652168,2.652168,0,0,0,2.652168,118.5038,0,0,0,3.142919,2.791756,2.652168,0,0,1.191982,9.552491,0.3511628,0,0.3511628,13.20236,94.30236,0.1448229,2.917385,2.514335,0,12.69541
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,2.989135,88.77983,59.02359,0.4795493,0.4795493,0,0,0,0.4795493,623.3218,1.643528,0,0,2.989135,0.5047887,0.4795493,0,0,0.8408187,9.868537,0.8408187,0,0.8408187,14.00003,100,0.1447838,0.5275042,2.391308,0,12.85767
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.68141,88.10262,61.55618,1.673746,1.673746,0,0,0,1.673746,160.2041,0.9195715,0,0,2.68141,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1447838,1.841121,2.145128,0,13.30668
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.239682,84.29671,62.78902,2.173924,2.173924,0,-1,0,2.173924,103.0249,0,0,0,2.239682,2.288341,2.173924,0,0,0,10.62527,0,0.04865865,-0.04865865,13.94874,99.63364,0.1447838,2.391316,1.791746,0,12.86496
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.644392,77.98834,62.95149,1.065846,1.065846,0,-1,0,1.065846,154.2804,0.4683831,0,0,1.644392,1.121944,1.065846,0,0,0.05406516,10.57662,0.05406516,0,0.05406516,14.00003,100,0.1447813,1.172431,1.315513,0,12.22101
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8810362,70.74732,63.11396,1.009595,1.009595,0,-1,0,1.009595,87.26633,0,2.220446E-16,0,0.8810362,1.062731,1.009595,0,0,0,10.62527,0,0.1816949,-0.1816949,13.80851,98.63198,0.1447813,1.110554,0.7048289,0,11.50631
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04726231,62.15159,61.76643,3.498956,3.33,0,-1,0,3.33,1.419289,0,0.1689562,0.5188518,0.04726231,3.505263,3.33,0,0,0.2018832,10.44358,0,3.458001,-3.458001,10.16345,72.59594,0.1447813,3.848852,0.03780985,0,10.49084
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,59.18606,59.18606,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.044106,6.985579,0,1.946678,-1.946678,8.111473,57.93898,0.1447813,2.034278,0,0,6.985579
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,56.76816,56.76816,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.207082,5.0389,0,0.974252,-0.974252,7.084521,50.60362,0.1447813,1.018093,0,0,5.0389
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,54.21646,54.21646,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.289584,4.064649,0,3.505263,-3.505263,3.38965,24.21173,0.1447813,4.526854,0,0,4.064649
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,52.03748,52.03748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18432,0.5593854,0,0,0,3.38965,24.21173,0.1447813,0,0,0,0.5593854
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,49.81071,49.81071,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.18432,0.5593854,0,0.1878883,-0.1878883,3.191598,22.79708,0.1447813,0.1963433,0,0,0.5593854
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,48.35806,48.35806,0.4557945,0.3529222,0,-1,0,0.3529222,0,0,0.1028722,0.1484517,0,0.3714971,0.3529222,0,0,11.39309,0.3714971,0,0.3714971,-0.3714971,2.800006,20,0.1447813,0.5013739,0,0,0.3714971
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,47.24946,47.24946,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447813,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,46.09307,46.09307,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447813,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,45.08003,45.08003,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447813,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,44.23903,44.23903,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447813,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009652887,43.44838,43.3789,0.3095026,0.009170243,0,-1,0,0.009170243,105.2632,0,0.3003324,0.3386188,0.009652887,0.009652887,0.009170243,0,0,11.80586,0,0,0,0,2.800006,20,0.1447813,0.3404529,0.007722309,0,0.009652887
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1526324,43.61861,42.51878,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,38.58538,0,0,0,0.1526324,0,0,3.505263,3.33,11.80586,0,3.482632,0,3.482632,6.103921,43.59935,0.1448775,0.4351276,0.1221059,5,0.1526324
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.153148,50.68023,41.98359,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,302.9634,0,0,0,1.153148,0,0,3.505263,3.33,8.323228,3.134369,4.483148,0,4.483148,10.35701,73.97849,0.1449256,0.4186851,0.9225182,5,4.287517
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.011011,57.33174,41.47707,0,0,1.925335,0,0.6906166,0,0,0,0,0,2.011011,0,0,1.925335,1.829069,3.84008,7.169202,3.84008,0,3.84008,14.00003,100,0.144813,0,1.608809,5,9.180214
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.330139,72.70654,43.43624,0.2916358,0.2916358,0,0,0,0.2916358,1141.883,3.023154,0,0,3.330139,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,0.3207994,2.664111,0,13.95541
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.578595,81.99223,48.24338,0,0,0,-1,0,0,0,3.578595,0,0,3.578595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,0,2.862876,0,14.20387
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.154035,82.84045,52.8976,1.337979,1.337979,0,0,0,1.337979,235.7313,1.745636,0,0,3.154035,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,1.471777,2.523228,0,13.77931
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.244766,88.58897,56.3381,1.793065,1.793065,0,0,0,1.793065,180.962,1.357329,0,0,3.244766,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,1.972372,2.595813,0,13.87004
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.055263,89.59289,58.97581,0,0,0,0,0,0,0,3.055263,0,0,3.055263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,0,2.444211,0,13.68054
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.884815,90.73862,61.55618,0.8227068,0.8227068,0,0,0,0.8227068,350.6493,2.018808,0,0,2.884815,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,0.9049774,2.307852,0,13.51009
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.23852,84.28326,62.78902,1.369736,1.369736,0,-1,0,1.369736,163.427,0.7966919,0,0,2.23852,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,1.50671,1.790816,0,12.86379
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.642884,77.97278,62.95149,0.5014638,0.5014638,0,-1,0,0.5014638,327.6177,1.115028,0,0,1.642884,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,0.5516101,1.314307,0,12.26816
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.911283,71.02543,63.11396,0,0,0,-1,0,0,0,0.911283,0,0,0.911283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,0,0.7290264,0,11.53656
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1134484,62.63676,61.70909,0,0,0,-1,0,0,0,0.1134484,0,0,0.1134484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144813,0,0.09075876,0,10.73872
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,59.13828,59.13828,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.144813,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,56.71082,56.71082,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.144813,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,54.18779,54.18779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.144813,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,51.98014,51.98014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.144813,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,49.78204,49.78204,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.144813,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,48.32939,48.32939,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.144813,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,47.20167,47.20167,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.144813,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,46.04528,46.04528,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.144813,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,44.99402,44.99402,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.144813,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,44.16257,44.16257,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.144813,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03424223,43.54908,43.30244,0.07479371,0.07479371,0,-1,0,0.07479371,45.78223,0,0,0,0.03424223,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04448799,-0.04448799,5.829932,41.64229,0.144813,0.08227308,0.02739379,0,2.953171
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1574604,43.54776,42.41365,0.2405902,0.2405902,0,0,0,0.2405902,65.44756,0,0,0,0.1574604,0.2532528,0.2405902,0,0,8.612038,2.874441,0,0.09579242,-0.09579242,5.728958,40.92105,0.144813,0.2646492,0.1259683,0,3.031901
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.262196,51.41493,41.84979,0.3792792,0.3792792,0,0,0,0.3792792,332.7882,0,0,0,1.262196,0.3992413,0.3792792,0,0,8.718473,2.778648,0.8629551,0,0.8629551,6.547629,46.76868,0.144773,0.4172071,1.009757,0,4.040844
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.192486,58.77019,41.3146,0.4391887,0.4391887,0,0,0,0.4391887,499.2127,0,0,0,2.192486,0.4623039,0.4391887,0,0,7.855518,3.555308,1.730182,0,1.730182,8.189024,58.49291,0.1446929,0.4831076,1.753989,0,5.747794
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.947259,68.40851,43.30244,1.455626,1.455626,0,0,0,1.455626,202.4737,0,0,0,2.947259,1.532238,1.455626,0,0,6.125336,5.112472,1.415021,0,1.415021,9.531431,68.08151,0.1446275,1.601188,2.357807,0,8.059731
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.700337,83.39094,48.10958,0.4436987,0.4436987,0,-1,0,0.4436987,833.9751,0,0,0,3.700337,0.4670512,0.4436987,0,0,4.710315,6.385991,3.233285,0,3.233285,12.59879,89.99121,0.1444782,0.4880686,2.960269,0,10.08633
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.739273,90.63353,52.84026,1.749504,1.749504,0,0,0,1.749504,213.7333,0.4206602,0,0,3.739273,1.841583,1.749504,0,0,1.477029,9.295948,1.477029,0,1.477029,14.00003,100,0.1444101,1.924454,2.991418,0,13.03522
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.146334,87.2048,56.28075,1.64136,1.64136,0,0,0,1.64136,191.6907,1.418586,0,0,3.146334,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1444101,1.805496,2.517067,0,13.77161
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.261121,92.43138,58.97581,0,0,0,0,0,0,0,3.261121,0,0,3.261121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444101,0,2.608896,0,13.88639
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.681088,88.02551,61.49884,1.960713,1.960713,0,0,0,1.960713,136.7404,0.6171792,0,0,2.681088,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1444101,2.156785,2.14487,0,13.30636
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.237357,84.26981,62.78902,1.613608,1.613608,0,-1,0,1.613608,138.6556,0.5388225,0,0,2.237357,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1444101,1.774969,1.789886,0,12.86263
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.64207,77.89964,62.89415,1.470881,1.470881,0,-1,0,1.470881,111.6386,0.09377448,0,0,1.64207,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1444101,1.617969,1.313656,0,12.26734
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8781172,70.65984,63.05662,0,0,0,-1,0,0,0,0.8781172,0,0,0.8781172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444101,0,0.7024937,0,11.50339
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04744421,62.09558,61.70909,0,0,0,-1,0,0,0,0.04744421,0,0,0.04744421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444101,0,0.03795537,0,10.67272
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,59.08093,59.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444101,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,56.66303,56.66303,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1444101,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,54.13045,54.13045,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1444101,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,51.93235,51.93235,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1444101,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,49.69603,49.69603,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1444101,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,48.22426,48.22426,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1444101,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,47.08699,47.08699,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1444101,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,45.94016,45.94016,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1444101,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,44.88889,44.88889,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1444101,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,44.05744,44.05744,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1444101,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.0119703,43.2547,43.16865,0.280017,0.280017,0,-1,0,0.280017,4.274847,0,0,0,0.0119703,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2827844,-0.2827844,6.913748,49.38382,0.1444101,0.3080187,0.009576237,0,4.197393
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1688595,43.49566,42.27985,0.2286382,0.2286382,0,0,0,0.2286382,73.85445,0,2.775558E-17,0,0.1688595,0.2406718,0.2286382,0,0,7.469595,3.902638,0,0.07181232,-0.07181232,6.838051,48.84312,0.1444101,0.251502,0.1350876,0,4.071498
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.165846,50.46746,41.68732,0.3025102,0.3025102,0,0,0,0.3025102,385.3905,0,0,0,1.165846,0.3184318,0.3025102,0,0,7.549387,3.830826,0.8474138,0,0.8474138,7.641978,54.58545,0.1443711,0.3327613,0.9326765,0,4.996672
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.023281,57.07589,41.15214,0.933129,0.933129,0,0,0,0.933129,216.8276,0,0,0,2.023281,0.982241,0.933129,0,0,6.701973,4.593499,1.04104,0,1.04104,8.629596,61.63985,0.1443231,1.026442,1.618625,0,6.61678
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.654572,65.28246,43.16865,1.504773,1.504773,0,0,0,1.504773,176.4101,0,0,0,2.654572,1.583972,1.504773,0,0,5.660933,5.530435,1.070601,0,1.070601,9.645257,68.89455,0.1442739,1.65525,2.123658,0,8.185007
