Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.013271,74.96657,48.03312,1.627496,1.627496,0,-1,0,1.627496,185.1477,0,0,0,3.013271,1.713154,1.627496,0,0,4.590332,6.493976,1.300117,0,1.300117,10.87866,77.70453,0.1442141,1.790246,2.410617,0,9.507246
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.158343,82.7565,52.79248,1.705498,1.705498,0,0,0,1.705498,185.1859,0,0,0,3.158343,1.795261,1.705498,0,0,3.290215,7.664081,1.363081,0,1.363081,12.17179,86.94118,0.1441515,1.876048,2.526674,0,10.82242
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.146546,87.20758,56.28075,0.6623679,0.6623679,0,0,0,0.6623679,475.0451,0.5221834,0,0,3.146546,0.6972293,0.6623679,0,0,1.927133,8.890854,1.927133,0,1.927133,14.00003,100,0.144063,0.7286046,2.517237,0,12.0374
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.990701,88.66167,58.91847,1.139507,1.139507,0,0,0,1.139507,262.4557,1.79122,0,0,2.990701,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.144063,1.253458,2.392561,0,13.61598
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.6803,88.01557,61.49884,0,0,0,0,0,0,0,2.6803,0,0,2.6803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144063,0,2.14424,0,13.30557
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.237126,84.19807,62.73168,2.070098,2.070098,0,-1,0,2.070098,108.0686,0.0580755,0,0,2.237126,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.144063,2.277108,1.789701,0,12.8624
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.640656,77.88506,62.89415,0.3337211,0.3337211,0,-1,0,0.3337211,491.6251,1.289371,0,0,1.640656,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.144063,0.3670932,1.312525,0,12.26593
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8769699,70.58862,62.99928,1.080108,1.080108,0,-1,0,1.080108,81.19283,2.220446E-16,0,0,0.8769699,1.136955,1.080108,0,0,0,10.62527,0,0.2599855,-0.2599855,13.72598,98.04251,0.144063,1.188118,0.7015759,0,11.50224
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05346126,62.09682,61.6613,2.171598,2.171598,0,-1,0,2.171598,2.46184,0,4.440892E-16,0,0.05346126,2.285892,2.171598,0,0,0.2888727,10.36529,0,2.232431,-2.232431,11.37279,81.23405,0.144063,2.388758,0.04276901,0,10.41875
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,59.02359,59.02359,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.769352,8.132857,0,2.8063,-2.8063,8.41469,60.10481,0.144063,2.932584,0,0,8.132857
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,56.5579,56.5579,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.887463,5.326557,0,3.426153,-3.426153,4.803207,34.30856,0.144063,3.58033,0,0,5.326557
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,54.05399,54.05399,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.6943,1.900404,0,1.132371,-1.132371,3.609584,25.78269,0.144063,1.183328,0,0,1.900404
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95249,0.7680334,0,0,0,3.609584,25.78269,0.144063,0,0,0,0.7680334
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,49.61958,49.61958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95249,0.7680334,0,0,0,3.609584,25.78269,0.144063,0,0,0,0.7680334
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,48.13825,48.13825,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.95249,0.7680334,0,0.3068032,-0.3068032,3.286185,23.4727,0.144063,0.3206094,0,0,0.7680334
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,47.01053,47.01053,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.29338,0.4612302,0,0.2424975,-0.2424975,3.03057,21.64688,0.144063,0.2534099,0,0,0.4612302
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,45.82547,45.82547,0.2690645,0.207796,0,-1,0,0.207796,0,0,0.06126855,0.08817501,0,0.2187326,0.207796,0,0,11.56282,0.2187326,0,0.2187326,-0.2187326,2.800006,20,0.144063,0.295971,0,0,0.2187326
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,44.78377,44.78377,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144063,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,43.94276,43.94276,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144063,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02532847,43.2169,43.03485,0.574512,0.02406204,0,-1,0,0.02406204,105.2632,0,0.55045,0.6271508,0.02532847,0.02532847,0.02406204,0,0,11.80586,0,0,0,0,2.800006,20,0.144063,0.6319632,0.02026277,0,0.02532847
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2083234,43.61851,42.11739,0.243471,0.243471,3.748734,0,1.188404,0.243471,85.56394,0,0,0,0.2083234,0,0,3.505263,3.33,11.80586,0,3.538323,0,3.538323,6.156754,43.97673,0.144142,0.2678181,0.1666587,5,0.2083234
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.187342,50.44654,41.50574,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,318.4949,0,0,0,1.187342,0,0,3.505263,3.33,8.267537,3.184491,4.517342,0,4.517342,10.44228,74.58757,0.1441883,0.4100775,0.9498733,5,4.371832
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.820162,55.06453,40.93233,1.491048,1.491048,3.32458,0,1.07261,1.491048,122.0727,2.220446E-16,0,0,1.820162,0,0,1.833531,1.741855,3.750195,7.250098,3.562017,0,3.562017,13.82151,98.72485,0.144225,1.640153,1.45613,5,9.070261
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.224103,52.30888,42.97751,1.239705,1.239705,0,0,0,1.239705,98.7415,0,0,0,1.224103,1.304953,1.239705,0,0,0.1881782,10.45591,0,0.0808493,-0.0808493,13.73628,98.11612,0.144225,1.363675,0.9792826,0,11.68002
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.969768,74.31525,47.89933,1.941143,1.941143,0,-1,0,1.941143,152.9907,0.6484494,0,0,2.969768,2.043308,1.941143,0,0,0.2780108,10.37506,0.2780108,0,0.2780108,14.00003,100,0.1442123,2.135257,2.375815,0,13.34483
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.023985,70.16866,52.70646,0.5567668,0.5567668,0,0,0,0.5567668,363.5247,1.437914,0,0,2.023985,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1442123,0.6124435,1.619188,0,12.64926
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.486906,68.94852,56.23297,0,0,0,0,0,0,0,1.486906,0,0,1.486906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442123,0,1.189525,0,12.11218
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.44782,95.08984,58.91847,2.003756,2.003756,0,0,0,2.003756,172.0678,1.338603,0,0,3.44782,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1442123,2.204132,2.758256,0,14.07309
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.67948,88.00525,61.49884,0.4324965,0.4324965,0,0,0,0.4324965,619.5379,2.224221,0,0,2.67948,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1442123,0.4757462,2.143584,0,13.30475
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.678359,89.56583,62.73168,1.919656,1.919656,0,-1,0,1.919656,139.5229,0.6576688,0,0,2.678359,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1442123,2.111621,2.142687,0,13.30363
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.639297,77.87105,62.89415,3.768835,3.33,0,-1,0,3.33,49.22815,0,0.4388348,0.8157183,1.639297,3.505263,3.33,0,0,0,10.62527,0,1.865966,-1.865966,12.03313,85.95074,0.1442123,4.145718,1.311438,0,12.26457
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8756,70.57607,62.99928,1.6409,1.6409,0,-1,0,1.6409,53.36095,0,0,0,0.8756,1.727263,1.6409,0,0,2.073295,8.759309,0,0.8516634,-0.8516634,11.1354,79.53838,0.1442123,1.80499,0.70048,0,9.634909
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05550297,62.1135,61.6613,2.153319,2.153319,0,-1,0,2.153319,2.577554,0,0,0,0.05550297,2.266652,2.153319,0,0,3.019588,7.907645,0,2.211149,-2.211149,8.80464,62.89016,0.1442123,2.368651,0.04440238,0,7.963148
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007475694,59.03543,58.97581,0,0,0,-1,0,0,0,0,0,0,0.007475694,0,0,0,0,5.47642,5.696496,0.007475694,0,0.007475694,8.811732,62.94082,0.144212,0,0.005980555,0,5.703972
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,56.50056,56.50056,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.468944,5.703225,0,1.227961,-1.227961,7.517348,53.69524,0.144212,1.283219,0,0,5.703225
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,53.99665,53.99665,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.833344,4.475264,0,2.82434,-2.82434,4.540232,32.43016,0.144212,2.951436,0,0,4.475264
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,51.76988,51.76988,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.9715,1.650924,0,0.1544202,-0.1544202,4.377459,31.2675,0.144212,0.1613691,0,0,1.650924
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,49.53357,49.53357,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.14308,1.496503,0,0.4268813,-0.4268813,3.927486,28.05342,0.144212,0.446091,0,0,1.496503
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,48.06179,48.06179,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.61739,1.069622,0,0.121344,-0.121344,3.799578,27.13979,0.144212,0.1268045,0,0,1.069622
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,46.90541,46.90541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75222,0.9482781,0,0,0,3.799578,27.13979,0.144212,0,0,0,0.9482781
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,45.72035,45.72035,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.75222,0.9482781,0,0.4796728,-0.4796728,3.293959,23.52823,0.144212,0.5012581,0,0,0.9482781
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,44.64997,44.64997,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.28519,0.4686053,0,0.1438911,-0.1438911,3.142284,22.44484,0.144212,0.1503662,0,0,0.4686053
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,43.76118,43.76118,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.44507,0.3247142,0,0.06741036,-0.06741036,3.071228,21.9373,0.144212,0.07044382,0,0,0.3247142
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01695022,42.96535,42.84371,0.6830549,0.2605414,0,-1,0,0.2605414,6.505769,0,0.4225135,0.5037012,0.01695022,0.2742541,0.2605414,0,0,11.51997,0.2573039,0,0.2573039,-0.2573039,2.800006,20,0.144212,0.7513604,0.01356018,0,0.2742541
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1715243,43.13935,41.90713,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,94.54382,0,0,0,0.1715243,0,0,3.505263,3.33,11.80586,0,3.501524,0,3.501524,6.121843,43.72736,0.1442862,0.1995654,0.1372194,5,0.1715243
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.178377,50.14152,41.28593,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,705.3992,0,0,0,1.178377,0,0,3.505263,3.33,8.304336,3.151372,4.508377,0,4.508377,10.39886,74.27746,0.1443128,0.1837562,0.9427015,5,4.329749
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.036333,56.67661,40.69341,1.113882,1.113882,2.96612,0,0.9747507,1.113882,182.8141,0,0,0,2.036333,0,0,1.852238,1.759626,3.795959,7.208911,3.795959,0,3.795959,14.00003,100,0.1443042,1.22527,1.629066,5,9.245244
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.703877,65.29357,42.76726,1.776589,1.776589,0,0,0,1.776589,152.1949,0.8337836,0,0,2.703877,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1443042,1.954248,2.163102,0,13.32915
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.665986,82.46696,47.76553,1.565998,1.565998,0,-1,0,1.565998,234.099,2.017567,0,0,3.665986,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1443042,1.722598,2.932789,0,14.29126
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.162778,82.63663,52.65868,0.5780794,0.5780794,0,0,0,0.5780794,547.1183,2.554273,0,0,3.162778,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1443042,0.6358873,2.530222,0,13.78805
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.147796,87.16029,56.23297,1.03532,1.03532,0,0,0,1.03532,304.0408,2.057985,0,0,3.147796,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1443042,1.138852,2.518237,0,13.77307
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.989835,88.65031,58.91847,0.1924158,0.1924158,0,0,0,0.1924158,1553.841,2.787292,0,0,2.989835,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1443042,0.2116574,2.391868,0,13.61511
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.678633,87.99458,61.49884,0.5214383,0.5214383,0,0,0,0.5214383,513.7009,2.129751,0,0,2.678633,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1443042,0.5735821,2.142906,0,13.30391
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.234838,84.17162,62.73168,0.2496066,0.2496066,0,-1,0,0.2496066,895.3442,1.972094,0,0,2.234838,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1443042,0.2745672,1.78787,0,12.86011
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.637997,77.85764,62.89415,0.6354557,0.6354557,0,-1,0,0.6354557,257.7673,0.9690965,0,0,1.637997,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1443042,0.6990013,1.310398,0,12.26327
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8743399,70.56454,62.99928,0.2305483,0.2305483,0,-1,0,0.2305483,379.2437,0.6316575,0,0,0.8743399,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1443042,0.2536031,0.699472,0,11.49961
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05117502,62.07814,61.6613,0.8079042,0.8079042,0,-1,0,0.8079042,6.334293,0,1.110223E-16,0,0.05117502,0.8504255,0.8079042,0,0,0,10.62527,0,0.7992505,-0.7992505,13.15754,93.98227,0.1443042,0.8886946,0.04094002,0,10.67645
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008625769,58.98724,58.91847,0,0,0,-1,0,0,0,0,0,0,0.008625769,0,0,0,0,0.8880561,9.826024,0.008625769,0,0.008625769,13.16573,94.04072,0.1443038,0,0.006900616,0,9.834649
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,56.44322,56.44322,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8794303,9.833787,0,1.931543,-1.931543,11.1297,79.49771,0.1443038,2.018462,0,0,9.833787
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,53.92019,53.92019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025589,7.902244,0,0,0,11.1297,79.49771,0.1443038,0,0,0,7.902244
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,51.68387,51.68387,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.025589,7.902244,0,3.505263,-3.505263,7.43483,53.10582,0.1443038,5.028712,0,0,7.902244
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,49.45711,49.45711,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.920326,4.396981,0,0.08202989,-0.08202989,7.348363,52.4882,0.1443038,0.08572123,0,0,4.396981
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,47.95667,47.95667,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.01147,4.314951,0,0.482975,-0.482975,6.839263,48.85178,0.1443038,0.5047089,0,0,4.314951
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,46.77161,46.77161,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.548109,3.831976,0,0.6026711,-0.6026711,6.203992,44.31414,0.1443038,0.6297913,0,0,3.831976
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,45.58655,45.58655,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.217744,3.229305,0,0.3146021,-0.3146021,5.872372,41.94543,0.1443038,0.3287592,0,0,3.229305
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,44.4875,44.4875,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.567302,2.914703,0,0.800338,-0.800338,5.028742,35.91951,0.1443038,0.8363532,0,0,2.914703
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,43.59871,43.59871,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.456566,2.114365,0,0.4154606,-0.4154606,4.590808,32.79142,0.1443038,0.4341563,0,0,2.114365
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01761514,42.80753,42.68124,0.6855774,0.6855774,0,-1,0,0.6855774,2.569387,0,1.110223E-16,0,0.01761514,0.7216604,0.6855774,0,0,9.918189,1.698904,0,0.7040452,-0.7040452,3.848679,27.49051,0.1443038,0.7541351,0.01409211,0,1.716519
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1774501,42.98957,41.716,0.01609079,0.01609079,0,0,0,0.01609079,1102.806,0,0,0,0.1774501,0.01693767,0.01609079,0,0,10.70046,0.9948588,0.1605124,0,0.1605124,4.000954,28.57819,0.1442965,0.01769986,0.1419601,0,1.172309
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.184437,49.95649,41.06612,0.3768016,0.3768016,0,0,0,0.3768016,314.3398,0,0,0,1.184437,0.3966332,0.3768016,0,0,10.53995,1.13932,0.7878041,0,0.7878041,4.748331,33.91658,0.1442606,0.4144817,0.9475498,0,2.323757
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.042301,56.49335,40.48315,0,0,0,0,0,0,0,0,0,0,2.042301,0,0,0,0,9.752145,1.848344,2.042301,0,2.042301,6.685828,47.75581,0.1441676,0,1.633841,0,3.890644
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.671981,64.7516,42.57612,1.668586,1.668586,0,0,0,1.668586,160.1345,0,0,0,2.671981,1.756406,1.668586,0,0,7.709844,3.686414,0.9155753,0,0.9155753,7.554419,53.96003,0.1441259,1.835444,2.137585,0,6.358396
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.02582,74.60428,47.63173,1.635648,1.635648,0,-1,0,1.635648,184.9922,0,0,0,3.02582,1.721734,1.635648,0,0,6.794269,4.510432,1.304086,0,1.304086,8.791583,62.7969,0.1440666,1.799212,2.420656,0,7.536252
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.165239,82.55471,52.57267,2.696826,2.696826,0,0,0,2.696826,117.369,0,0,0,3.165239,2.838764,2.696826,0,0,5.490183,5.68411,0.3264747,0,0.3264747,9.101304,65.00919,0.1440518,2.966509,2.532191,0,8.849348
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.14772,87.1593,56.23297,2.447836,2.447836,0,0,0,2.447836,128.592,0,0,0,3.14772,2.576669,2.447836,0,0,5.163708,5.977937,0.5710511,0,0.5710511,9.643051,68.8788,0.1440258,2.692619,2.518176,0,9.125657
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.989311,88.64343,58.91847,0,0,0,0,0,0,0,0,0,0,2.989311,0,0,0,0,4.592657,6.491883,2.989311,0,2.989311,12.47896,89.13525,0.1438902,0,2.391448,0,9.481194
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.677763,87.98362,61.49884,0.4884861,0.4884861,0,0,0,0.4884861,548.1759,0.5602205,0,0,2.677763,0.5141959,0.4884861,0,0,1.603347,9.182262,1.603347,0,1.603347,14.00003,100,0.1438175,0.5373347,2.14221,0,11.86003
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.233717,84.15868,62.73168,2.500535,2.500535,0,-1,0,2.500535,89.32956,0,4.440892E-16,0,2.233717,2.632142,2.500535,0,0,0,10.62527,0,0.3984253,-0.3984253,13.58005,97.00017,0.1438175,2.750588,1.786973,0,12.85899
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.637298,77.79652,62.84636,0.03404478,0.03404478,0,-1,0,0.03404478,4809.249,1.158767,0,0,1.637298,0.03583661,0.03404478,0,0,0.4426948,10.22685,0.4426948,0,0.4426948,14.00003,100,0.1437975,0.03744926,1.309839,0,11.86415
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.092576,72.59456,62.99928,0,0,0,-1,0,0,0,1.092576,0,0,1.092576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437975,0,0.8740608,0,11.71785
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05485504,62.05069,61.60397,2.062153,2.062153,0,-1,0,2.062153,2.660085,0,4.440892E-16,0,0.05485504,2.170688,2.062153,0,0,0,10.62527,0,2.115833,-2.115833,11.76974,84.06944,0.1437975,2.268368,0.04388403,0,10.68013
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008899445,58.93206,58.86113,2.334664,2.334664,0,-1,0,2.334664,0.3811874,0,0,0,0.008899445,2.457541,2.334664,0,0,2.350925,8.509441,0,2.448641,-2.448641,9.18865,65.63309,0.1437975,2.56813,0.007119555,0,8.518341
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,56.3381,56.3381,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.071638,6.060801,0,2.358173,-2.358173,6.702918,47.87789,0.1437975,2.46429,0,0,6.060801
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,53.83418,53.83418,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.691829,3.702628,0,0.8627586,-0.8627586,5.79349,41.38199,0.1437975,0.9015828,0,0,3.702628
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,51.60742,51.60742,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.65045,2.839869,0,1.318218,-1.318218,4.403966,31.45684,0.1437975,1.377538,0,0,2.839869
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11514,1.521651,0,0,0,4.403966,31.45684,0.1437975,0,0,0,1.521651
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11514,1.521651,0,0,0,4.403966,31.45684,0.1437975,0,0,0,1.521651
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,46.65693,46.65693,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11514,1.521651,0,0.3679865,-0.3679865,4.016075,28.68619,0.1437975,0.3845459,0,0,1.521651
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,45.45275,45.45275,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52401,1.153664,0,0.2641633,-0.2641633,3.737622,26.69725,0.1437975,0.2760506,0,0,1.153664
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,44.35371,44.35371,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81753,0.8895011,0,0.2020133,-0.2020133,3.524681,25.17624,0.1437975,0.2111039,0,0,0.8895011
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,43.46491,43.46491,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04198,0.6874878,0,0.1540463,-0.1540463,3.362302,24.0164,0.1437975,0.1609784,0,0,0.6874878
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01978837,42.66051,42.51878,0.1400852,0.1400852,0,-1,0,0.1400852,14.12595,0,2.775558E-17,0,0.01978837,0.1474581,0.1400852,0,0,11.21315,0.5334415,0,0.1276697,-0.1276697,3.227727,23.05514,0.1437975,0.1540937,0.0158307,0,0.5532299
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.208152,43.01906,41.52486,0.07221234,0.07221234,0,0,0,0.07221234,288.25,0,0,0,0.208152,0.07601299,0.07221234,0,0,11.355,0.4057718,0.1321391,0,0.1321391,3.353085,23.95056,0.1437915,0.07943358,0.1665216,0,0.6139238
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.5613,52.82731,40.88454,0.1257309,0.1257309,0,0,0,0.1257309,1241.779,0,0,0,1.5613,0.1323483,0.1257309,0,0,11.22286,0.5246969,1.428952,0,1.428952,4.708707,33.63356,0.1437269,0.138304,1.24904,0,2.085997
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.048167,56.29841,40.26334,1.964366,1.964366,4.821831,0,1.48136,1.964366,104.266,0,0,0,2.048167,0,0,2.857465,2.714592,9.793912,1.810753,4.762759,0,4.762759,9.227057,65.90742,0.1438522,2.160803,1.638534,5,3.85892
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.676799,64.60638,42.41365,0,0,2.478267,0,0.841567,0,0,0,0,0,2.676799,0,0,2.478267,2.354354,5.031153,6.097236,5.031153,0,5.031153,14.00003,100,0.143742,0,2.141439,5,8.774035
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.030269,74.45052,47.46926,0.5422252,0.5422252,0,-1,0,0.5422252,558.858,2.459506,0,0,3.030269,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.143742,0.5964478,2.424216,0,13.65554
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.16801,82.45164,52.46754,2.082697,2.082697,0,0,0,2.082697,152.1109,0.9756968,0,0,3.16801,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.143742,2.290967,2.534408,0,13.79328
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.150239,87.03952,56.11829,1.665799,1.665799,0,0,0,1.665799,189.1127,1.396766,0,0,3.150239,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.143742,1.832379,2.520191,0,13.77551
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.990018,88.57709,58.86113,0.4670261,0.4670261,0,0,0,0.4670261,640.225,2.498411,0,0,2.990018,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.143742,0.5137287,2.392014,0,13.61529
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.678017,87.91383,61.4415,3.500359,3.500359,1.25,0,0.50625,3.500359,76.50694,0.3092185,0,0,2.678017,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.143742,3.850395,2.142414,5,13.30329
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.233387,84.09735,62.6839,1.470236,1.470236,0,-1,0,1.470236,151.9067,0.6857703,0,0,2.233387,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.143742,1.61726,1.78671,0,12.85866
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.636128,77.78447,62.84636,1.274671,1.274671,0,-1,0,1.274671,128.3569,0.2943693,0,0,1.636128,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.143742,1.402138,1.308902,0,12.2614
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8724377,70.49655,62.95149,2.321429,2.321429,0,-1,0,2.321429,37.58192,0,0,0,0.8724377,2.443609,2.321429,0,0,0,10.62527,0,1.571172,-1.571172,12.34387,88.17031,0.143742,2.553572,0.6979501,0,11.49771
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06161771,62.058,61.55618,0,0,0,-1,0,0,0,0,0,0,0.06161771,0,0,0,0,1.745746,9.054103,0.06161771,0,0.06161771,12.40232,88.58784,0.1437393,0,0.04929417,0,9.115721
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01117033,58.84498,58.756,0,0,0,-1,0,0,0,0,0,0,0.01117033,0,0,0,0,1.684129,9.109558,0.01117033,0,0.01117033,12.41292,88.66354,0.1437387,0,0.008936262,0,9.120728
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,56.23297,56.23297,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.672958,9.119612,0,0.722301,-0.722301,11.65155,83.22518,0.1437387,0.7548046,0,0,9.119612
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,53.72905,53.72905,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.475515,8.397311,0,0.7657342,-0.7657342,10.84439,77.4598,0.1437387,0.8001922,0,0,8.397311
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,51.50229,51.50229,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.326331,7.631577,0,1.222901,-1.222901,9.555343,68.25231,0.1437387,1.277932,0,0,7.631577
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,49.2373,49.2373,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.68511,6.408675,0,0.1675496,-0.1675496,9.37873,66.99079,0.1437387,0.1750893,0,0,6.408675
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.871276,6.241126,0,0,0,9.37873,66.99079,0.1437387,0,0,0,6.241126
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,46.52313,46.52313,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.871276,6.241126,0,0.01297355,-0.01297355,9.365054,66.89311,0.1437387,0.01355736,0,0,6.241126
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,45.31896,45.31896,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.885691,6.228152,0,0.2944483,-0.2944483,9.054679,64.67615,0.1437387,0.3076984,0,0,6.228152
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,44.21991,44.21991,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.212856,5.933704,0,0.2104023,-0.2104023,8.832895,63.09198,0.1437387,0.2198703,0,0,5.933704
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,43.30244,43.30244,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.446636,5.723301,0,0.5616766,-0.5616766,8.240836,58.863,0.1437387,0.5869521,0,0,5.723301
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02193265,42.51325,42.35631,0.01978406,0.01978406,0,-1,0,0.01978406,110.8602,0,0,0,0.02193265,0.02082532,0.01978406,0,0,6.070721,5.161625,0.001107329,0,0.001107329,8.241886,58.8705,0.1437387,0.02176246,0.01754612,0,5.183558
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2181401,42.90808,41.34327,0.009389548,0.009389548,0,0,0,0.009389548,2323.223,0,0,0,0.2181401,0.009883734,0.009389548,0,0,6.069614,5.162621,0.2082564,0,0.2082564,8.439456,60.28171,0.1437293,0.0103285,0.1745121,0,5.380762
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.195412,49.64808,40.69341,0.448824,0.448824,0,0,0,0.448824,266.3432,0,0,0,1.195412,0.4724464,0.448824,0,0,5.861358,5.350052,0.722966,0,0.722966,9.125321,65.18074,0.1436967,0.4937064,0.9563298,0,6.545465
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.053459,56.1305,40.0722,1.381985,1.381985,0,0,0,1.381985,148.5877,0,0,0,2.053459,1.454721,1.381985,0,0,5.138391,6.000721,0.5987383,0,0.5987383,9.693335,69.23797,0.1436697,1.520183,1.642767,0,8.054181
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.681421,64.45917,42.25118,0,0,0,0,0,0,0,0,0,0,2.681421,0,0,0,0,4.539653,6.539586,2.681421,0,2.681421,12.23715,87.40807,0.143549,0,2.145137,0,9.221007
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.033968,74.32426,47.33547,1.16197,1.16197,0,-1,0,1.16197,261.1054,0,0,0,3.033968,1.223127,1.16197,0,0,1.858232,8.952865,1.810841,0,1.810841,13.95507,99.67886,0.1434676,1.278167,2.427175,0,11.98683
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.170657,82.34705,52.36241,1.403395,1.403395,0,0,0,1.403395,225.9276,1.646008,0,0,3.170657,1.477258,1.403395,0,0,0.04739117,10.58262,0.04739117,0,0.04739117,14.00003,100,0.1434655,1.543735,2.536526,0,13.75328
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.151103,86.9872,56.0705,0.6375867,0.6375867,0,0,0,0.6375867,494.2235,2.479959,0,0,3.151103,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1434655,0.7013453,2.520883,0,13.77638
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.626268,97.72658,58.81334,1.025724,1.025724,0,0,0,1.025724,353.5326,2.546559,0,0,3.626268,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1434655,1.128296,2.901015,0,14.25154
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.19722,94.87486,61.39371,0.003315607,0.003315607,0,0,0,0.003315607,96429.38,3.193729,0,0,3.19722,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1434655,0.003647168,2.557776,0,13.82249
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.233236,84.02659,62.62656,2.218657,2.218657,0,-1,0,2.218657,100.6571,0,4.440892E-16,0,2.233236,2.335428,2.218657,0,0,0,10.62527,0,0.1021922,-0.1021922,13.89231,99.23058,0.1434655,2.440522,1.786589,0,12.85851
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.635674,77.71511,62.78902,0.5323078,0.5323078,0,-1,0,0.5323078,307.2797,0.961803,0,0,1.635674,0.560324,0.5323078,0,0,0.1135468,10.52308,0.1135468,0,0.1135468,14.00003,100,0.1434604,0.5855386,1.308539,0,12.15876
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8718567,70.43056,62.89415,1.444086,1.444086,0,-1,0,1.444086,60.37431,0,0,0,0.8718567,1.52009,1.444086,0,0,0,10.62527,0,0.6482335,-0.6482335,13.31673,95.11931,0.1434604,1.588494,0.6974854,0,11.49713
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05710316,61.96359,61.49884,1.0844,1.0844,0,-1,0,1.0844,5.265878,0,0,0,0.05710316,1.141473,1.0844,0,0,0.7202595,9.97704,0,1.08437,-1.08437,12.1737,86.95485,0.1434604,1.19284,0.04568253,0,10.03414
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01136986,58.79875,58.70821,0,0,0,-1,0,0,0,0,0,0,0.01136986,0,0,0,0,1.925115,8.892671,0.01136986,0,0.01136986,12.18449,87.0319,0.1434599,0,0.009095892,0,8.90404
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,56.17563,56.17563,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.913745,8.902904,0,0.9141285,-0.9141285,11.22091,80.14922,0.1434599,0.9552643,0,0,8.902904
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,53.6526,53.6526,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.929444,7.988775,0,2.456977,-2.456977,8.631032,61.6501,0.1434599,2.567541,0,0,7.988775
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,51.38761,51.38761,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.659419,5.531797,0,1.157473,-1.157473,7.410948,52.93524,0.1434599,1.20956,0,0,5.531797
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,49.16084,49.16084,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.9455,4.374324,0,0.507066,-0.507066,6.876453,49.11743,0.1434599,0.5298839,0,0,4.374324
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,47.60306,47.60306,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.508907,3.867258,0,0.5793563,-0.5793563,6.265759,44.75533,0.1434599,0.6054273,0,0,3.867258
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,46.418,46.418,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.152636,3.287902,0,0.1206856,-0.1206856,6.138545,43.84666,0.1434599,0.1261165,0,0,3.287902
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,45.18516,45.18516,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.286731,3.167216,0,0.417913,-0.417913,5.698026,40.7001,0.1434599,0.4367191,0,0,3.167216
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,44.05744,44.05744,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.751079,2.749303,0,0.7840258,-0.7840258,4.87159,34.797,0.1434599,0.819307,0,0,2.749303
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,43.13998,43.13998,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.622219,1.965277,0,0.4284054,-0.4284054,4.420011,31.57144,0.1434599,0.4476837,0,0,1.965277
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04277674,42.50948,42.2034,0.6066509,0.6066509,0,-1,0,0.6066509,7.051295,0,0,0,0.04277674,0.6385798,0.6066509,0,0,10.09822,1.536872,0,0.5958031,-0.5958031,3.791979,27.08551,0.1434599,0.667316,0.03422139,0,1.579649
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1975642,42.59521,41.18081,0.3404028,0.3404028,0,0,0,0.3404028,58.03836,0,0,0,0.1975642,0.3583188,0.3404028,0,0,10.76023,0.9410688,0,0.1607545,-0.1607545,3.622529,25.87516,0.1434599,0.3744431,0.1580514,0,1.138633
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.20058,49.48616,40.50227,0.1076218,0.1076218,0,0,0,0.1076218,1115.556,0,0,0,1.20058,0.1132861,0.1076218,0,0,10.93884,0.7803143,1.087294,0,1.087294,4.654027,33.24298,0.1434111,0.1183839,0.9604643,0,1.980895
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.05841,55.97025,39.89062,0,0,0,0,0,0,0,0,0,0,2.05841,0,0,0,0,9.85155,1.758879,2.05841,0,2.05841,6.606806,47.19138,0.1433187,0,1.646728,0,3.817289
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.445189,72.24928,42.0696,2.667991,2.667991,0,0,0,2.667991,129.1304,0,0,0,3.445189,2.808412,2.667991,0,0,7.79314,3.611448,0.6367773,0,0.6367773,7.210907,51.50637,0.1432902,2.93479,2.756151,0,7.056637
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.038098,74.16689,47.173,2.390185,2.390185,0,-1,0,2.390185,127.1073,0,0,0,3.038098,2.515984,2.390185,0,0,7.156363,4.184548,0.5221142,0,0.5221142,7.706227,55.04437,0.1432668,2.629203,2.430478,0,7.222646
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.173836,82.21156,52.22861,2.047171,2.047171,0,0,0,2.047171,155.0352,0,0,0,3.173836,2.154917,2.047171,0,0,6.634248,4.65445,1.01892,0,1.01892,8.672859,61.94887,0.1432211,2.251888,2.539069,0,7.828287
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.153225,86.87496,55.96537,1.389488,1.389488,0,0,0,1.389488,226.9343,0,0,0,3.153225,1.462619,1.389488,0,0,5.615329,5.571478,1.690606,0,1.690606,10.27671,73.40491,0.1431455,1.528437,2.52258,0,8.724703
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.612381,97.41644,58.756,0.2019319,0.2019319,0,0,0,0.2019319,1788.91,0,0,0,3.612381,0.2125599,0.2019319,0,0,3.924723,7.093023,3.399821,0,3.399821,13.50206,96.4431,0.1429936,0.2221251,2.889904,0,10.7054
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.678288,87.78347,61.33637,0.235486,0.235486,0,0,0,0.235486,1137.345,1.905506,0,0,2.678288,0.24788,0.235486,0,0,0.5249028,10.15286,0.5249028,0,0.5249028,14.00003,100,0.1429702,0.2590345,2.142631,0,12.83115
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.233112,83.95617,62.56921,0,0,0,-1,0,0,0,2.233112,0,0,2.233112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429702,0,1.786489,0,12.85839
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.635294,77.64653,62.73168,2.128914,2.128914,0,-1,0,2.128914,76.81353,0,0,0,1.635294,2.240962,2.128914,0,0,0,10.62527,0,0.6056681,-0.6056681,13.3616,95.4398,0.1429702,2.341805,1.308235,0,12.26057
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8713465,70.37534,62.84636,2.9466,2.9466,0,-1,0,2.9466,29.57125,0,4.440892E-16,0,0.8713465,3.101684,2.9466,0,0,0.6729645,10.01961,0,2.230338,-2.230338,11.01062,78.64709,0.1429702,3.24126,0.6970772,0,10.89095
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06566967,61.97601,61.4415,0,0,0,-1,0,0,0,0,0,0,0.06566967,0,0,0,0,3.151117,7.789268,0.06566967,0,0.06566967,11.07292,79.09209,0.1429672,0,0.05253574,0,7.854938
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01254282,58.69334,58.59353,2.503833,2.503833,0,-1,0,2.503833,0.5009446,0,4.440892E-16,0,0.01254282,2.635614,2.503833,0,0,3.085448,7.848371,0,2.623071,-2.623071,8.307956,59.34242,0.1429672,2.754217,0.01003425,0,7.860914
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,56.01316,56.01316,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.999971,5.2253,0,0.2225548,-0.2225548,8.073362,57.66676,0.1429672,0.2325697,0,0,5.2253
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,53.5188,53.5188,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.247254,5.002745,0,1.482531,-1.482531,6.510637,46.50446,0.1429672,1.549245,0,0,5.002745
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,51.28248,51.28248,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.894511,3.520214,0,1.640037,-1.640037,4.781887,34.15627,0.1429672,1.713839,0,0,3.520214
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,49.02705,49.02705,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.716774,1.880177,0,0.06015699,-0.06015699,4.718476,33.70333,0.1429672,0.06286406,0,0,1.880177
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,47.46926,47.46926,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.783615,1.820021,0,0.2729114,-0.2729114,4.430802,31.64852,0.1429672,0.2851925,0,0,1.820021
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,46.25554,46.25554,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.08685,1.547109,0,0.2077286,-0.2077286,4.211836,30.08449,0.1429672,0.2170764,0,0,1.547109
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,45.02269,45.02269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31766,1.339381,0,0,0,4.211836,30.08449,0.1429672,0,0,0,1.339381
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,43.89497,43.89497,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.31766,1.339381,0,0.3127675,-0.3127675,3.882151,27.72959,0.1429672,0.326842,0,0,1.339381
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,42.97751,42.97751,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.66518,1.026613,0,0.01333067,-0.01333067,3.868099,27.62922,0.1429672,0.01393055,0,0,1.026613
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02647259,42.20131,42.01226,0.372368,0.372368,0,-1,0,0.372368,7.109255,0,5.551115E-17,0,0.02647259,0.3919663,0.372368,0,0,10.67999,1.013282,0,0.3654937,-0.3654937,3.482835,24.87734,0.1429672,0.4096048,0.02117807,0,1.039755
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1988439,42.41159,40.98967,0,0,0,0,0,0,0,0,0,0,0.1988439,0,0,0,0,11.08609,0.6477886,0.1988439,0,0.1988439,3.671474,26.22477,0.1429584,0,0.1590751,0,0.8466324
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.572864,52.31082,40.32068,0.3696184,0.3696184,0,0,0,0.3696184,425.5374,0,0,0,1.572864,0.389072,0.3696184,0,0,10.88725,0.8267481,1.183792,0,1.183792,4.794518,34.24649,0.1429056,0.4065802,1.258291,0,2.399612
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.063608,55.76924,39.67081,1.039695,1.039695,0,0,0,1.039695,198.482,0,0,0,2.063608,1.094416,1.039695,0,0,9.703459,1.892161,0.9691923,0,0.9691923,5.713975,40.81403,0.1428624,1.143665,1.650887,0,3.95577
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.690889,64.11018,41.87846,1.587486,1.587486,0,0,0,1.587486,169.5063,0,0,0,2.690889,1.671038,1.587486,0,0,8.734266,2.764434,1.019851,0,1.019851,6.68149,47.72484,0.142817,1.746235,2.152711,0,5.455323
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.04207,74.00774,47.01053,0,0,0,-1,0,0,0,0,0,0,3.04207,0,0,0,0,7.714416,3.6823,3.04207,0,3.04207,9.567451,68.33881,0.1426817,0,2.433656,0,6.72437
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.176461,82.0942,52.11393,0,0,0,0,0,0,0,0,0,0,3.176461,0,0,0,0,4.672346,6.420163,3.176461,0,3.176461,12.58091,89.86345,0.1425407,0,2.541169,0,9.596624
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.155487,86.75186,55.85069,0,0,0,0,0,0,0,1.659603,0,0,3.155487,0,0,0,0,1.495884,9.278978,1.495884,0,1.495884,14.00003,100,0.1424744,0,2.52439,0,12.43447
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,2.992689,88.33492,58.65087,1.925159,1.925159,0,0,0,1.925159,155.4515,0.9662055,0,0,2.992689,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1424744,2.117675,2.394151,0,13.61796
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.679456,87.66441,61.23124,2.070087,2.070087,0,0,0,2.070087,129.4369,0.5004168,0,0,2.679456,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1424744,2.277095,2.143564,0,13.30473
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.232866,83.89585,62.52143,1.392985,1.392985,0,-1,0,1.392985,160.2936,0.766566,0,0,2.232866,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1424744,1.532283,1.786293,0,12.85814
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.634886,77.58845,62.6839,1.358491,1.358491,0,-1,0,1.358491,120.3457,0.2048954,0,0,1.634886,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1424744,1.49434,1.307908,0,12.26016
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.085191,72.29869,62.78902,0,0,0,-1,0,0,0,1.085191,0,0,1.085191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424744,0,0.8681524,0,11.71046
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06767821,61.94445,61.39371,0.7433403,0.7433403,0,-1,0,0.7433403,9.104608,0,2.220446E-16,0,0.06767821,0.7824634,0.7433403,0,0,0,10.62527,0,0.7147852,-0.7147852,13.24658,94.61823,0.1424744,0.8176743,0.05414257,0,10.69295
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01558511,58.61235,58.4884,2.008789,2.008789,0,-1,0,2.008789,0.7758462,0,4.440892E-16,0,0.01558511,2.114514,2.008789,0,0,0.7942058,9.910489,0,2.098929,-2.098929,11.03411,78.81493,0.1424744,2.209667,0.01246809,0,9.926074
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,55.90804,55.90804,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.126349,7.81156,0,0.2414626,-0.2414626,10.77959,76.99691,0.1424744,0.2523285,0,0,7.81156
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,53.38501,53.38501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.394641,7.570097,0,0,0,10.77959,76.99691,0.1424744,0,0,0,7.570097
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,51.14869,51.14869,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.394641,7.570097,0,1.140043,-1.140043,9.577878,68.41328,0.1424744,1.191344,0,0,7.570097
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,48.89325,48.89325,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.661355,6.430055,0,0.5305772,-0.5305772,9.0186,64.41845,0.1424744,0.5544531,0,0,6.430055
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.250885,5.899477,0,0,0,9.0186,64.41845,0.1424744,0,0,0,5.899477
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,46.09307,46.09307,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.250885,5.899477,0,0.7254171,-0.7254171,8.253944,58.95662,0.1424744,0.7580609,0,0,5.899477
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,44.86023,44.86023,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.056904,5.17406,0,0.2498059,-0.2498059,7.990625,57.07578,0.1424744,0.2610472,0,0,5.17406
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,43.73251,43.73251,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.334466,4.924254,0,0.38998,-0.38998,7.579551,54.13954,0.1424744,0.4075291,0,0,4.924254
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,42.78637,42.78637,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.767777,4.534275,0,0.2897013,-0.2897013,7.274179,51.95831,0.1424744,0.3027378,0,0,4.534275
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04155898,42.11776,41.82112,0,0,0,-1,0,0,0,0,0,0,0.04155898,0,0,0,0,7.089668,4.244573,0.04155898,0,0.04155898,7.313605,52.23993,0.1424725,0,0.03324719,0,4.286132
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2318815,42.40889,40.75074,0.4755878,0.4755878,0,0,0,0.4755878,48.75682,0,5.551115E-17,0,0.2318815,0.5006187,0.4755878,0,0,7.048109,4.281976,0,0.2687372,-0.2687372,7.030331,50.21655,0.1424725,0.5231466,0.1855052,0,4.513858
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.21053,49.10826,40.0722,0.4287527,0.4287527,0,0,0,0.4287527,282.3375,0,0,0,1.21053,0.4513187,0.4287527,0,0,7.346706,4.013239,0.7592111,0,0.7592111,7.750582,55.36119,0.1424389,0.471628,0.9684238,0,5.223769
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.068819,55.54683,39.43189,0.6630974,0.6630974,0,0,0,0.6630974,311.9932,0,0,0,2.068819,0.6979972,0.6630974,0,0,6.587495,4.696529,1.370821,0,1.370821,9.051057,64.65028,0.1423782,0.7294071,1.655055,0,6.765347
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.695899,63.89869,41.65865,1.061455,1.061455,0,0,0,1.061455,253.9814,0,0,0,2.695899,1.117322,1.061455,0,0,5.216673,5.930268,1.578578,0,1.578578,10.54863,75.34719,0.1423084,1.167601,2.15672,0,8.626167
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.045886,73.84684,46.84806,1.265776,1.265776,0,-1,0,1.265776,240.6339,0,0,0,3.045886,1.332396,1.265776,0,0,3.638095,7.350988,1.71349,0,1.71349,12.17419,86.95831,0.1422327,1.392354,2.436709,0,10.39687
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.17984,81.93623,51.96102,0.53,0.53,0,0,0,0.53,599.9699,0.6973405,0,0,3.17984,0.5578947,0.53,0,0,1.924605,8.893129,1.924605,0,1.924605,14.00003,100,0.1421477,0.5829999,2.543872,0,12.07297
