Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.920334,97.86475,55.74557,0.6293792,0.6293792,0,0,0,0.6293792,622.889,3.257829,0,0,3.920334,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1421477,0.6923171,3.136267,0,14.54561
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.658457,97.84449,58.54575,2.172697,2.172697,0,0,0,2.172697,168.3832,1.371407,0,0,3.658457,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1421477,2.389967,2.926765,0,14.28373
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.679664,87.5941,61.1739,0.966987,0.966987,0,0,0,0.966987,277.1148,1.661783,0,0,2.679664,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1421477,1.063686,2.143731,0,13.30494
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.233578,83.77761,62.4163,1.995801,1.995801,0,-1,0,1.995801,111.9139,0.1327348,0,0,2.233578,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1421477,2.195381,1.786863,0,12.85885
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.63531,77.4635,62.56921,2.003,2.003,0,-1,0,2.003,81.64303,0,0,0,1.63531,2.108421,2.003,0,0,0,10.62527,0,0.4731111,-0.4731111,13.50132,96.43784,0.1421477,2.2033,1.308248,0,12.26058
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8710935,70.20115,62.6839,0.914648,0.914648,0,-1,0,0.914648,95.23811,0,0,0,0.8710935,0.9627874,0.914648,0,0,0.525679,10.15216,0,0.09169395,-0.09169395,13.40467,95.74746,0.1421477,1.006113,0.6968747,0,11.02326
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.06970135,61.85544,61.28859,0,0,0,-1,0,0,0,0,0,0,0.06970135,0,0,0,0,0.6275612,10.06047,0.06970135,0,0.06970135,13.4708,96.21978,0.1421447,0,0.05576108,0,10.13017
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01721426,58.5201,58.38328,1.135368,1.135368,0,-1,0,1.135368,1.516183,0,2.220446E-16,0,0.01721426,1.195124,1.135368,0,0,0.5578598,10.1232,0,1.17791,-1.17791,12.22917,87.35104,0.1421447,1.248905,0.01377141,0,10.14041
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,55.80291,55.80291,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.866649,8.945291,0,2.661141,-2.661141,9.42408,67.31472,0.1421447,2.780893,0,0,8.945291
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,53.25121,53.25121,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.823472,6.284149,0,0.7947538,-0.7947538,8.586336,61.33085,0.1421447,0.8305178,0,0,6.284149
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,50.98622,50.98622,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.706532,5.489395,0,0.6491475,-0.6491475,7.902074,56.44328,0.1421447,0.6783592,0,0,5.489395
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,48.73078,48.73078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.427807,4.840248,0,0,0,7.902074,56.44328,0.1421447,0,0,0,4.840248
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,47.173,47.173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.427807,4.840248,0,0,0,7.902074,56.44328,0.1421447,0,0,0,4.840248
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.427807,4.840248,0,0,0,7.902074,56.44328,0.1421447,0,0,0,4.840248
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,44.69776,44.69776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.427807,4.840248,0,0,0,7.902074,56.44328,0.1421447,0,0,0,4.840248
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,43.54137,43.54137,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.427807,4.840248,0,0.07055202,-0.07055202,7.827706,55.91208,0.1421447,0.07372686,0,0,4.840248
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,42.63346,42.63346,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.506198,4.769695,0,0.05551575,-0.05551575,7.769187,55.49408,0.1421447,0.05801396,0,0,4.769695
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03511354,41.88981,41.63954,0.3622326,0.3622326,0,-1,0,0.3622326,9.693643,0,0,0,0.03511354,0.3812975,0.3622326,0,0,6.567883,4.71418,0,0.3461839,-0.3461839,7.404277,52.88759,0.1421447,0.3984559,0.02809083,0,4.749293
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2384974,42.26349,40.55961,0.1097363,0.1097363,0,0,0,0.1097363,217.3369,0,0,0,0.2384974,0.1155119,0.1097363,0,0,6.952532,4.367996,0.1229856,0,0.1229856,7.520952,53.72098,0.1421393,0.1207099,0.1907979,0,4.606493
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.485323,51.09425,39.86195,0,0,0,0,0,0,0,0,0,0,1.485323,0,0,0,0,6.829546,4.478683,1.485323,0,1.485323,8.930053,63.78596,0.1420738,0,1.188259,0,5.964006
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.073567,55.34176,39.21208,0,0,0,0,0,0,0,0,0,0,2.073567,0,0,0,0,5.344223,5.815474,2.073567,0,2.073567,10.89721,77.83707,0.1419825,0,1.658854,0,7.88904
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.700553,63.69498,41.4484,0.9953563,0.9953563,0,0,0,0.9953563,271.3152,0,0,0,2.700553,1.047744,0.9953563,0,0,3.270656,7.681684,1.65281,0,1.65281,12.4652,89.03699,0.1419098,1.094892,2.160443,0,10.38224
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.050532,73.63536,46.63781,1.054548,1.054548,0,-1,0,1.054548,289.2738,0.3226351,0,0,3.050532,1.110051,1.054548,0,0,1.617846,9.169212,1.617846,0,1.617846,14.00003,100,0.1418387,1.160003,2.440426,0,12.21974
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.183322,81.76706,51.79855,0,0,0,0,0,0,0,3.183322,0,0,3.183322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418387,0,2.546658,0,13.8086
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.159328,86.52222,55.64044,1.60188,1.60188,0,0,0,1.60188,197.2262,1.473138,0,0,3.159328,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1418387,1.762068,2.527462,0,13.7846
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,2.996031,88.08904,58.43106,1.452469,1.452469,0,0,0,1.452469,206.2715,1.467116,0,0,2.996031,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1418387,1.597716,2.396825,0,13.6213
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.681963,87.41639,61.01144,0.5904674,0.5904674,0,0,0,0.5904674,454.2102,2.060419,0,0,2.681963,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1418387,0.6495141,2.145571,0,13.30724
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.234483,83.65012,62.30162,0.6473927,0.6473927,0,-1,0,0.6473927,345.1511,1.553017,0,0,2.234483,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1418387,0.7121319,1.787587,0,12.85976
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.635712,77.34913,62.46409,0.2899497,0.2899497,0,-1,0,0.2899497,564.1366,1.330502,0,0,1.635712,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1418387,0.3189447,1.30857,0,12.26099
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8713567,70.08224,62.56921,0,0,0,-1,0,0,0,0.8713567,0,0,0.8713567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418387,0,0.6970854,0,11.49663
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07171965,61.75677,61.1739,1.535212,1.535212,0,-1,0,1.535212,4.671644,0,2.220446E-16,0,0.07171965,1.616013,1.535212,0,0,0,10.62527,0,1.544293,-1.544293,12.3722,88.37268,0.1418387,1.688733,0.05737572,0,10.69699
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.0189266,58.37109,58.22081,0.9051016,0.9051016,0,-1,0,0.9051016,2.091102,0,1.110223E-16,0,0.0189266,0.9527385,0.9051016,0,0,1.715881,9.080981,0,0.9338119,-0.9338119,11.38788,81.34181,0.1418387,0.9956117,0.01514128,0,9.099908
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,55.64044,55.64044,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.75345,8.147169,0,2.272099,-2.272099,8.992873,64.23468,0.1418387,2.374343,0,0,8.147169
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,53.08874,53.08874,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.278004,5.875071,0,1.649568,-1.649568,7.254076,51.81473,0.1418387,1.723799,0,0,5.875071
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,50.82375,50.82375,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.110857,4.225502,0,0.4836628,-0.4836628,6.744251,48.17313,0.1418387,0.5054276,0,0,4.225502
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,48.56831,48.56831,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.648261,3.74184,0,0.04496639,-0.04496639,6.696852,47.83456,0.1418387,0.04698987,0,0,3.74184
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,46.98186,46.98186,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.698223,3.696873,0,0.1501957,-0.1501957,6.538532,46.70371,0.1418387,0.1569545,0,0,3.696873
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,45.74902,45.74902,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.865107,3.546678,0,0.3521352,-0.3521352,6.167349,44.05241,0.1418387,0.3679813,0,0,3.546678
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,44.4875,44.4875,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.256369,3.194542,0,0.2105349,-0.2105349,5.945426,42.46724,0.1418387,0.220009,0,0,3.194542
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,43.35979,43.35979,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.490296,2.984008,0,0.0501115,-0.0501115,5.892603,42.08994,0.1418387,0.05236652,0,0,2.984008
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,42.41365,42.41365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.545976,2.933896,0,0,0,5.892603,42.08994,0.1418387,0,0,0,2.933896
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03234712,41.67865,41.4484,0.4432181,0.4432181,0,-1,0,0.4432181,7.29824,0,1.110223E-16,0,0.03234712,0.4665453,0.4432181,0,0,8.545976,2.933896,0,0.4341982,-0.4341982,5.434918,38.82077,0.1418387,0.4875399,0.0258777,0,2.966243
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.212484,41.86357,40.34935,0.368434,0.368434,0,0,0,0.368434,57.6722,0,0,0,0.212484,0.3878253,0.368434,0,0,9.028419,2.499698,0,0.1753413,-0.1753413,5.250093,37.50059,0.1418387,0.4052774,0.1699872,0,2.712182
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.219509,48.72239,39.64214,0,0,0,0,0,0,0,0,0,0,1.219509,0,0,0,0,9.223242,2.324357,1.219509,0,1.219509,6.40702,45.76434,0.1417852,0,0.975607,0,3.543865
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.078326,55.1153,38.97316,1.301731,1.301731,0,0,0,1.301731,159.6586,0,0,0,2.078326,1.370243,1.301731,0,0,8.003733,3.421914,0.7080823,0,0.7080823,7.078766,50.56251,0.1417541,1.431904,1.662661,0,5.50024
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.705176,63.47962,41.22859,1.626347,1.626347,0,0,0,1.626347,166.3345,0,0,0,2.705176,1.711944,1.626347,0,0,7.295651,4.059188,0.9932315,0,0.9932315,8.021029,57.29294,0.1417106,1.788982,2.164141,0,6.764364
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.054631,73.44172,46.44667,1.20749,1.20749,0,-1,0,1.20749,252.9736,0,0,0,3.054631,1.271042,1.20749,0,0,6.302419,4.953097,1.783589,0,1.783589,9.713089,69.37907,0.1416324,1.328239,2.443705,0,8.007729
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.187345,81.56715,51.60742,0.2372115,0.2372115,0,0,0,0.2372115,1343.672,0,0,0,3.187345,0.2496963,0.2372115,0,0,4.51883,6.558327,2.937649,0,2.937649,12.49999,89.28545,0.1415039,0.2609327,2.549876,0,9.745672
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.163818,86.28837,55.42063,2.599492,2.599492,0,0,0,2.599492,121.7091,0,0,0,3.163818,2.736307,2.599492,0,0,1.581181,9.202211,0.4275104,0,0.4275104,12.90556,92.18239,0.1414852,2.859441,2.531054,0,12.36603
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,2.998821,87.91154,58.2686,0.8532741,0.8532741,0,0,0,0.8532741,351.4488,0.9469674,0,0,2.998821,0.8981833,0.8532741,0,0,1.153671,9.58697,1.153671,0,1.153671,14.00003,100,0.1414349,0.9386016,2.399057,0,12.58579
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.683121,87.29729,60.90631,0.8300968,0.8300968,0,0,0,0.8300968,323.2299,1.809335,0,0,2.683121,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1414349,0.9131065,2.146497,0,13.3084
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.235276,83.53285,62.1965,1.37037,1.37037,0,-1,0,1.37037,163.1149,0.7927822,0,0,2.235276,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1414349,1.507407,1.788221,0,12.86055
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.636204,77.23567,62.35896,1.054829,1.054829,0,-1,0,1.054829,155.1156,0.5258577,0,0,1.636204,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1414349,1.160312,1.308963,0,12.26148
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8717036,69.97421,62.46409,1.759741,1.759741,0,-1,0,1.759741,49.53591,0,0,0,0.8717036,1.852359,1.759741,0,0,0,10.62527,0,0.9806551,-0.9806551,12.96633,92.61643,0.1414349,1.935715,0.6973628,0,11.49698
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07375015,61.6102,61.01144,0.1668641,0.1668641,0,-1,0,0.1668641,44.19773,0,0,0,0.07375015,0.1756465,0.1668641,0,0,1.089617,9.644619,0,0.1018963,-0.1018963,12.85892,91.84924,0.1414349,0.1835506,0.05900012,0,9.718369
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02071574,58.22266,58.05834,3.287296,3.287296,0,-1,0,3.287296,0.6301757,0,4.440892E-16,0.2860259,0.02071574,3.460312,3.287296,0,0,1.202835,9.542723,0,3.439596,-3.439596,9.233266,65.95177,0.1414349,3.616026,0.01657259,0,9.563438
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,55.42063,55.42063,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,5.024608,6.103127,0,1.785176,-1.785176,7.351526,52.51079,0.1414349,1.865508,0,0,6.103127
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,52.8976,52.8976,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,7.008137,4.317951,0,1.554671,-1.554671,5.712759,40.80534,0.1414349,1.624631,0,0,4.317951
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,50.64217,50.64217,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.735549,2.76328,0,1.636679,-1.636679,3.987548,28.48243,0.1414349,1.710329,0,0,2.76328
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,48.38673,48.38673,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.55408,1.126601,0,0.3249455,-0.3249455,3.645025,26.03584,0.1414349,0.3395681,0,0,1.126601
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,46.77161,46.77161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91513,0.8016559,0,0,0,3.645025,26.03584,0.1414349,0,0,0,0.8016559
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,45.52921,45.52921,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.91513,0.8016559,0,0.3880151,-0.3880151,3.236021,23.11439,0.1414349,0.4054757,0,0,0.8016559
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,44.2677,44.2677,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.34626,0.4136408,0,0.1230508,-0.1230508,3.106314,22.18792,0.1414349,0.128588,0,0,0.4136408
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,43.13998,43.13998,0.5512813,0.2760605,0,-1,0,0.2760605,0,0,0.2752208,0.3303489,0,0.29059,0.2760605,0,0,11.48298,0.29059,0,0.29059,-0.29059,2.800006,20,0.1414349,0.6064094,0,0,0.29059
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,42.2034,42.2034,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414349,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.0653485,41.67461,41.20948,0.3537942,0.06208108,0,-1,0,0.06208108,105.2632,0,0.2917131,0.3767574,0.0653485,0.0653485,0.06208108,0,0,11.80586,0,0,0,0,2.800006,20,0.1414349,0.3891736,0.0522788,0,0.0653485
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3416641,42.57529,40.12954,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,82.15231,0,0,0,0.3416641,0,0,3.505263,3.33,11.80586,0,3.671664,0,3.671664,6.283252,44.88028,0.1415246,0.4574802,0.2733313,5,0.3416641
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.037486,47.04471,39.40322,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,212.8987,0,0,0,1.037486,0,0,3.505263,3.33,8.134196,3.304498,4.367486,0,4.367486,10.42661,74.47566,0.1415904,0.5360458,0.8299888,5,4.341984
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.366037,57.39604,38.73423,0,0,1.474393,0,0.5675092,0,0,0,0,0,2.366037,0,0,1.474393,1.400673,3.76671,7.235235,3.76671,0,3.76671,14.00003,100,0.1414473,0,1.89283,5,9.601273
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.403085,70.39963,40.98967,2.17997,2.17997,0,0,0,2.17997,156.107,1.10838,0,0,3.403085,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1414473,2.397967,2.722468,0,14.02836
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.058973,73.22687,46.23642,1.829887,1.829887,0,-1,0,1.829887,167.1673,1.132777,0,0,3.058973,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1414473,2.012876,2.447179,0,13.68425
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.191911,81.33652,51.38761,0,0,0,0,0,0,0,3.191911,0,0,3.191911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414473,0,2.553529,0,13.81719
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.166894,86.11242,55.25816,0.06259785,0.06259785,0,0,0,0.06259785,5059.111,3.101002,0,0,3.166894,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1414473,0.06885763,2.533515,0,13.79217
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.001363,87.74342,58.11568,2.128364,2.128364,0,0,0,2.128364,141.0174,0.7609802,0,0,3.001363,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1414473,2.3412,2.40109,0,13.62664
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.685424,87.1197,60.74384,0.2899242,0.2899242,0,0,0,0.2899242,926.2504,2.38024,0,0,2.685424,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1414473,0.3189166,2.148339,0,13.3107
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.237037,83.3578,62.03403,0.2931736,0.2931736,0,-1,0,0.2931736,763.0419,1.928434,0,0,2.237037,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1414473,0.322491,1.78963,0,12.86231
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.95026,80.35705,62.1965,1.614305,1.614305,0,-1,0,1.614305,120.8111,0.2509915,0,0,1.95026,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1414473,1.775736,1.560208,0,12.57553
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.7977182,69.13253,62.30162,1.768,1.768,0,-1,0,1.768,45.1198,0,2.220446E-16,0,0.7977182,1.861053,1.768,0,0,0,10.62527,0,1.063335,-1.063335,12.87917,91.99392,0.1414473,1.9448,0.6381746,0,11.42299
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07057802,61.4788,60.90631,0,0,0,-1,0,0,0,0,0,0,0.07057802,0,0,0,0,1.181483,9.561939,0.07057802,0,0.07057802,12.94613,92.47218,0.1414442,0,0.05646242,0,9.632518
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03367574,58.16288,57.89587,1.327731,1.327731,0,-1,0,1.327731,2.536338,0,2.220446E-16,0,0.03367574,1.397611,1.327731,0,0,1.110905,9.62546,0,1.363936,-1.363936,11.50842,82.20281,0.1414442,1.460504,0.02694059,0,9.659135
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,55.25816,55.25816,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.626389,8.261524,0,0.07362324,-0.07362324,11.43081,81.64848,0.1414442,0.07693629,0,0,8.261524
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,52.70646,52.70646,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.708193,8.187901,0,1.179628,-1.179628,10.18737,72.76681,0.1414442,1.232711,0,0,8.187901
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,50.45103,50.45103,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.018891,7.008273,0,1.331069,-1.331069,8.784304,62.7449,0.1414442,1.390967,0,0,7.008273
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,48.19559,48.19559,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.497857,5.677203,0,0.4883782,-0.4883782,8.269507,59.06779,0.1414442,0.5103552,0,0,5.677203
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,46.5518,46.5518,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.040499,5.188825,0,0.5022167,-0.5022167,7.740125,55.2865,0.1414442,0.5248165,0,0,5.188825
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,45.31896,45.31896,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.598517,4.686608,0,0.3183288,-0.3183288,7.404577,52.88973,0.1414442,0.3326536,0,0,4.686608
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,44.05744,44.05744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.952216,4.368279,0,0,0,7.404577,52.88973,0.1414442,0,0,0,4.368279
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,42.90105,42.90105,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.952216,4.368279,0,0.007211637,-0.007211637,7.396975,52.83543,0.1414442,0.007536161,0,0,4.368279
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,41.95492,41.95492,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.960229,4.361068,0,0.2464691,-0.2464691,7.137174,50.97971,0.1414442,0.2575602,0,0,4.361068
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04086317,41.25108,40.961,0,0,0,-1,0,0,0,0,0,0,0.04086317,0,0,0,0,7.234084,4.114599,0.04086317,0,0.04086317,7.17594,51.25661,0.1414425,0,0.03269054,0,4.155462
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2388524,41.58982,39.89062,0,0,0,0,0,0,0,0,0,0,0.2388524,0,0,0,0,7.193221,4.151376,0.2388524,0,0.2388524,7.402535,52.87514,0.1414321,0,0.1910819,0,4.390228
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.227836,48.28034,39.1643,0.08061519,0.08061519,0,0,0,0.08061519,1523.082,0,0,0,1.227836,0.0848581,0.08061519,0,0,6.954368,4.366343,1.142978,0,1.142978,8.486858,60.6203,0.1413824,0.08867671,0.9822685,0,5.594179
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.08752,54.62725,38.46664,0,0,0,0,0,0,0,0,0,0,2.08752,0,0,0,0,5.81139,5.395023,2.08752,0,2.08752,10.46725,74.76595,0.1412917,0,1.670016,0,7.482543
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.714496,63.00426,40.75074,0.8810188,0.8810188,0,0,0,0.8810188,308.1087,0,0,0,2.714496,0.9273883,0.8810188,0,0,3.723871,7.27379,1.787107,0,1.787107,12.16265,86.87592,0.1412141,0.9691207,2.171597,0,9.988286
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.063954,72.97129,45.98794,0.2894284,0.2894284,0,-1,0,0.2894284,1058.622,0.8225287,0,0,3.063954,0.3046614,0.2894284,0,0,1.936763,8.882187,1.936763,0,1.936763,14.00003,100,0.1411302,0.3183712,2.451163,0,11.94614
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.195499,81.14378,51.20602,0.2954014,0.2954014,0,0,0,0.2954014,1081.748,2.88455,0,0,3.195499,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1411302,0.3249415,2.556399,0,13.82077
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.169679,85.94541,55.10525,0.310021,0.310021,0,0,0,0.310021,1022.408,2.843341,0,0,3.169679,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1411302,0.3410231,2.535743,0,13.79495
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.004087,87.56515,57.95322,1.017009,1.017009,0,0,0,1.017009,295.3844,1.933551,0,0,3.004087,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1411302,1.11871,2.40327,0,13.62936
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.332945,95.74238,60.58138,0,0,0,0,0,0,0,3.332945,0,0,3.332945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411302,0,2.666356,0,13.95822
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.818883,90.2794,61.87156,1.771809,1.771809,0,-1,0,1.771809,159.0963,0.9538205,0,0,2.818883,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1411302,1.94899,2.255106,0,13.44416
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.638752,76.89561,62.03403,0,0,0,-1,0,0,0,1.638752,0,0,1.638752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411302,0,1.311002,0,12.26403
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.076027,71.52462,62.14871,1.102177,1.102177,0,-1,0,1.102177,97.62739,2.220446E-16,0,0,1.076027,1.160186,1.102177,0,0,0,10.62527,0,0.08415971,-0.08415971,13.91132,99.36634,0.1411302,1.212395,0.8608214,0,11.7013
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07775705,61.3741,60.74384,0.9965764,0.9965764,0,-1,0,0.9965764,7.802417,0,1.110223E-16,0,0.07775705,1.049028,0.9965764,0,0,0.09351079,10.54111,0,0.9712707,-0.9712707,12.88751,92.05344,0.1411302,1.096234,0.06220564,0,10.61887
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02451986,57.92751,57.73341,0.8347158,0.8347158,0,-1,0,0.8347158,2.93751,0,1.110223E-16,0,0.02451986,0.8786483,0.8347158,0,0,1.172701,9.569843,0,0.8541284,-0.8541284,11.98718,85.62251,0.1411302,0.9181874,0.01961589,0,9.594363
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,55.05746,55.05746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.121732,8.715715,0,0,0,11.98718,85.62251,0.1411302,0,0,0,8.715715
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,52.49621,52.49621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.121732,8.715715,0,0,0,11.98718,85.62251,0.1411302,0,0,0,8.715715
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.121732,8.715715,0,0,0,11.98718,85.62251,0.1411302,0,0,0,8.715715
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,47.97578,47.97578,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.121732,8.715715,0,0.1146622,-0.1146622,11.86631,84.7592,0.1411302,0.119822,0,0,8.715715
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,46.34155,46.34155,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.249135,8.601053,0,0.3787375,-0.3787375,11.46709,81.9076,0.1411302,0.3957807,0,0,8.601053
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,45.09915,45.09915,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.669954,8.222316,0,0.6342956,-0.6342956,10.79848,77.13185,0.1411302,0.6628389,0,0,8.222316
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,43.80896,43.80896,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.374727,7.58802,0,0.1009208,-0.1009208,10.6921,76.372,0.1411302,0.1054623,0,0,7.58802
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,42.65258,42.65258,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.486861,7.487099,0,0.9285318,-0.9285318,9.713343,69.38088,0.1411302,0.9703157,0,0,7.487099
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,41.716,41.716,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.518563,6.558568,0,0.3652188,-0.3652188,9.328368,66.63107,0.1411302,0.3816537,0,0,6.558568
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04030506,40.97904,40.69341,0.4089905,0.4089905,0,-1,0,0.4089905,9.854767,0,5.551115E-17,0,0.04030506,0.4305163,0.4089905,0,0,4.924362,6.193348,0,0.3902112,-0.3902112,8.917049,63.69308,0.1411302,0.4498895,0.03224405,0,6.233654
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3657984,42.23593,39.62303,0.4312507,0.4312507,0,0,0,0.4312507,84.82269,0,0,0,0.3657984,0.4539481,0.4312507,0,0,5.35793,5.803137,0,0.08814969,-0.08814969,8.824132,63.02938,0.1411302,0.4743758,0.2926387,0,6.168936
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1276927,39.79496,38.8967,0.6140943,0.6140943,0,0,0,0.6140943,20.79366,0,1.110223E-16,0,0.1276927,0.6464151,0.6140943,0,0,5.455874,5.714988,0,0.5187224,-0.5187224,8.27735,59.12381,0.1411302,0.6755037,0.1021542,0,5.84268
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,0.994288,45.44762,38.19904,1.226335,1.226335,0,0,0,1.226335,81.07802,0,2.220446E-16,0,0.994288,1.290879,1.226335,0,0,6.032232,5.196265,0,0.2965908,-0.2965908,7.964716,56.89072,0.1411302,1.348968,0.7954304,0,6.190553
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.390643,50.99242,40.48315,0.5061336,0.5061336,0,0,0,0.5061336,274.758,0,0,0,1.390643,0.5327722,0.5061336,0,0,6.361777,4.899674,0.8578706,0,0.8578706,8.778563,62.7039,0.1410931,0.556747,1.112514,0,6.290318
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.41651,76.6831,45.74902,0.6744263,0.6744263,0,-1,0,0.6744263,506.5802,0,0,0,3.41651,0.7099225,0.6744263,0,0,5.503907,5.671758,2.706588,0,2.706588,11.34626,81.04454,0.140976,0.741869,2.733208,0,9.088268
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.199199,80.93999,51.01489,1.151853,1.151853,0,0,0,1.151853,277.7438,0,0,0,3.199199,1.212476,1.151853,0,0,2.797319,8.107687,1.986723,0,1.986723,13.23103,94.50716,0.1408902,1.267038,2.559359,0,11.30689
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.659819,92.51468,54.94278,0,0,0,0,0,0,0,2.849223,0,0,3.659819,0,0,0,0,0.8105962,9.895738,0.8105962,0,0.8105962,14.00003,100,0.1408552,0,2.927855,0,13.55556
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.355592,92.19573,57.83854,0.4780967,0.4780967,0,0,0,0.4780967,701.8648,2.852332,0,0,3.355592,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1408552,0.5259063,2.684474,0,13.98087
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.47448,84.15468,60.41891,1.326548,1.326548,0,0,0,1.326548,186.5353,1.078114,0,0,2.47448,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1408552,1.459203,1.979584,0,13.09975
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.790051,89.76531,61.76643,0.6255758,0.6255758,0,-1,0,0.6255758,445.9973,2.131551,0,0,2.790051,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1408552,0.6881334,2.232041,0,13.41533
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.670061,77.09757,61.9289,1.611109,1.611109,0,-1,0,1.611109,103.659,0,0,0,1.670061,1.695905,1.611109,0,0,0,10.62527,0,0.02584414,-0.02584414,13.97279,99.80541,0.1408552,1.77222,1.336048,0,12.29533
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4350691,65.66827,62.03403,0.1021451,0.1021451,0,-1,0,0.1021451,425.9324,0.2988323,0,0,0.4350691,0.1075212,0.1021451,0,0,0.02871571,10.59943,0.02871571,0,0.02871571,14.00003,100,0.140854,0.1123596,0.3480553,0,11.0345
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2269535,62.43456,60.58138,0.9073648,0.9073648,0,-1,0,0.9073648,25.01237,0,1.110223E-16,0,0.2269535,0.9551208,0.9073648,0,0,0,10.62527,0,0.7281673,-0.7281673,13.23247,94.51747,0.140854,0.9981012,0.1815628,0,10.85223
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08782179,58.26774,57.57094,1.312584,1.312584,0,-1,0,1.312584,6.690756,2.220446E-16,0,0,0.08782179,1.381667,1.312584,0,0,0.8090748,9.897107,0,1.293845,-1.293845,11.86864,84.77583,0.140854,1.443842,0.07025743,0,9.984929
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,54.85677,54.85677,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.246681,8.603261,0,0.8082387,-0.8082387,11.01668,78.69042,0.140854,0.8446094,0,0,8.603261
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,52.2764,52.2764,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.144724,7.795022,0,2.185973,-2.185973,8.712463,62.23175,0.140854,2.284342,0,0,7.795022
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,50.04964,50.04964,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.573583,5.60905,0,3.505263,-3.505263,5.017591,35.83987,0.140854,4.024223,0,0,5.60905
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,47.7942,47.7942,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.46832,2.103786,0,0.8188866,-0.8188866,4.154409,29.67429,0.140854,0.8557366,0,0,2.103786
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,46.15041,46.15041,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.37819,1.2849,0,0.04054049,-0.04054049,4.111676,29.36905,0.140854,0.04236481,0,0,1.2849
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,44.88889,44.88889,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.42324,1.244359,0,0.9121094,-0.9121094,3.150228,22.50158,0.140854,0.9531543,0,0,1.244359
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,43.59871,43.59871,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.43669,0.33225,0,0.1250902,-0.1250902,3.018371,21.55975,0.140854,0.1307192,0,0,0.33225
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,42.44232,42.44232,0.8742456,0.1968019,0,-1,0,0.1968019,0,0,0.6774437,0.7648683,0,0.2071599,0.1968019,0,0,11.57568,0.2071599,0,0.2071599,-0.2071599,2.800006,20,0.140854,0.9616702,0,0,0.2071599
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,41.50574,41.50574,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140854,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04172075,40.77845,40.48315,0.1644467,0.03963472,0,-1,0,0.03963472,105.2632,0,0.1248119,0.1729644,0.04172075,0.04172075,0.03963472,0,0,11.80586,0,0,0,0,2.800006,20,0.140854,0.1808913,0.0333766,0,0.04172075
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2318429,41.07591,39.43189,0,0,0,0,0,0,0,0,0,0,0.2318429,0,0,0,0,11.80586,0,0.2318429,0,0.2318429,3.019951,21.57104,0.140844,0,0.1854743,0,0.2318429
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.067522,46.51272,38.67689,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,191.7299,0,0,0,1.067522,0,0,3.505263,3.33,11.57402,0.2086586,4.397522,0,4.397522,7.191807,51.36995,0.1409154,0.6124627,0.8540176,5,1.276181
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.223958,55.27049,37.97924,2.100011,2.100011,4.650043,0,1.434462,2.100011,105.9022,0,0,0,2.223958,0,0,2.550032,2.422531,7.176495,4.166429,4.646489,0,4.646489,11.59985,82.85593,0.1410304,2.310012,1.779167,5,6.390387
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.486929,70.39742,40.26334,0.8780375,0.8780375,0,0,0,0.8780375,397.1276,0.03267335,0,0,3.486929,0.92425,0.8780375,0,0,2.530006,8.348269,2.530006,0,2.530006,14.00003,100,0.1409215,0.9658412,2.789544,0,11.8352
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.072686,72.49441,45.52921,0.103948,0.103948,0,-1,0,0.103948,2955.984,2.963267,0,0,3.072686,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1409215,0.1143428,2.458149,0,13.69796
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.203232,80.71542,50.80463,1.777645,1.777645,0,0,0,1.777645,180.1952,1.332026,0,0,3.203232,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1409215,1.95541,2.562586,0,13.82851
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.176171,85.56002,54.75165,0.8202006,0.8202006,0,0,0,0.8202006,387.2431,2.312801,0,0,3.176171,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1409215,0.9022206,2.540936,0,13.80145
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.00817,87.2664,57.68562,0.8135038,0.8135038,0,0,0,0.8135038,369.7794,2.15185,0,0,3.00817,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1409215,0.8948542,2.406536,0,13.63344
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.100085,91.93951,60.26599,1.780952,1.780952,0,0,0,1.780952,174.069,1.225399,0,0,3.100085,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1409215,1.959047,2.480068,0,13.72536
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.275077,83.27647,61.60397,1.340591,1.340591,0,-1,0,1.340591,169.7069,0.8639278,0,0,2.275077,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1409215,1.474651,1.820061,0,12.90035
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.641053,76.61767,61.76643,1.219153,1.219153,0,-1,0,1.219153,134.606,0.357734,0,0,1.641053,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1409215,1.341068,1.312842,0,12.26633
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8511654,69.16167,61.87156,0.5149881,0.5149881,0,-1,0,0.5149881,165.2786,0.3090726,0,0,0.8511654,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1409215,0.566487,0.6809323,0,11.47644
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.1985732,62.03586,60.41891,0.2572925,0.2572925,0,-1,0,0.2572925,77.17798,0,0,0,0.1985732,0.2708342,0.2572925,0,0,0,10.62527,0,0.07226107,-0.07226107,13.92386,99.45593,0.1409215,0.2830218,0.1588585,0,10.82385
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02961286,57.64243,57.40847,0,0,0,-1,0,0,0,0,0,0,0.02961286,0,0,0,0,0.08029008,10.55301,0.02961286,0,0.02961286,13.95195,99.65659,0.1409203,0,0.02369029,0,10.58263
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,54.67519,54.67519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05067722,10.57966,0,0,0,13.95195,99.65659,0.1409203,0,0,0,10.57966
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,52.09482,52.09482,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.05067722,10.57966,0,0.8333853,-0.8333853,13.07349,93.38186,0.1409203,0.8708877,0,0,10.57966
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,49.8585,49.8585,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.976661,9.74628,0,2.603489,-2.603489,10.32917,73.77962,0.1409203,2.720646,0,0,9.74628
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,47.60306,47.60306,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.869426,7.142791,0,0.5445457,-0.5445457,9.755166,69.67962,0.1409203,0.5690503,0,0,7.142791
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.474477,6.598245,0,0,0,9.755166,69.67962,0.1409203,0,0,0,6.598245
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,44.69776,44.69776,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.474477,6.598245,0,0.5038772,-0.5038772,9.224033,65.88582,0.1409203,0.5265517,0,0,6.598245
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,43.40757,43.40757,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.034341,6.094368,0,0.3588527,-0.3588527,8.845769,63.18394,0.1409203,0.375001,0,0,6.094368
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,42.25118,42.25118,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.433066,5.735515,0,0.2176895,-0.2176895,8.616304,61.54491,0.1409203,0.2274856,0,0,5.735515
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,41.28593,41.28593,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.674943,5.517826,0,0.07276493,-0.07276493,8.539603,60.99704,0.1409203,0.07603936,0,0,5.517826
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1469932,41.33606,40.29201,0.217557,0.217557,0,-1,0,0.217557,67.56536,0,2.775558E-17,0,0.1469932,0.2290074,0.217557,0,0,5.755793,5.44506,0,0.08201421,-0.08201421,8.453153,60.37954,0.1409203,0.2393127,0.1175945,0,5.592054
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2167041,40.74558,39.21208,0.192784,0.192784,0,0,0,0.192784,112.4077,0,0,0,0.2167041,0.2029306,0.192784,0,0,5.84692,5.363046,0.01377352,0,0.01377352,8.46622,60.47287,0.1409197,0.2120624,0.1733633,0,5.579751
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9235683,45.1885,38.46664,0.262623,0.262623,0,0,0,0.262623,351.6707,0,0,0,0.9235683,0.2764453,0.262623,0,0,5.833147,5.375443,0.647123,0,0.647123,9.080134,64.85797,0.1408918,0.2888853,0.7388546,0,6.299011
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9606662,44.7409,37.76898,1.534175,1.534175,0,0,0,1.534175,62.61778,0,2.220446E-16,0,0.9606662,1.614921,1.534175,0,0,5.186023,5.957853,0,0.6542547,-0.6542547,8.39049,59.93195,0.1408918,1.687592,0.7685329,0,6.918519
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.727211,62.26755,40.02442,0,0,0,0,0,0,0,0,0,0,2.727211,0,0,0,0,5.912973,5.303598,2.727211,0,2.727211,10.97775,78.41234,0.1407747,0,2.181769,0,8.030809
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.333853,75.16128,45.31896,0.8764817,0.8764817,0,-1,0,0.8764817,380.3677,0,0,0,3.333853,0.9226122,0.8764817,0,0,3.185762,7.758089,2.411241,0,2.411241,13.26525,94.75162,0.1406713,0.9641298,2.667082,0,11.09194
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.358035,82.33964,50.58482,1.505842,1.505842,0,0,0,1.505842,223.0005,0.9984174,0,0,3.358035,1.585096,1.505842,0,0,0.7745212,9.928205,0.7745212,0,0.7745212,14.00003,100,0.1406381,1.656426,2.686428,0,13.28624
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.509167,67.31582,54.56051,0,0,0,0,0,0,0,1.509167,0,0,1.509167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406381,0,1.207334,0,12.13444
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.151148,88.85374,57.46581,0.9234307,0.9234307,0,0,0,0.9234307,341.2436,2.179115,0,0,3.151148,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1406381,1.015774,2.520918,0,13.77642
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.090558,91.58753,60.10353,3.178375,3.178375,1.25,0,0.50625,3.178375,97.23706,1.06069,0,0,3.090558,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1406381,3.496212,2.472446,5,13.71583
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.691358,76.76502,61.4415,1.781827,1.781827,0,-1,0,1.781827,94.9227,0,0,0,1.691358,1.875607,1.781827,0,0,0,10.62527,0,0.184249,-0.184249,13.80581,98.61275,0.1406381,1.96001,1.353087,0,12.31663
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.03649,70.57277,61.60397,1.731098,1.731098,0,-1,0,1.731098,59.8747,0,2.220446E-16,0,1.03649,1.822208,1.731098,0,0,0.2047211,10.44102,0,0.7857187,-0.7857187,12.97759,92.6969,0.1406381,1.904208,0.8291918,0,11.47752
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.8936798,69.37518,61.70909,2.007252,2.007252,0,-1,0,2.007252,44.52256,0,0,0,0.8936798,2.112896,2.007252,0,0,1.077742,9.655307,0,1.219216,-1.219216,11.69242,83.51716,0.1406381,2.207977,0.7149438,0,10.54899
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2081878,61.96035,60.26599,1.385839,1.385839,0,-1,0,1.385839,15.02251,2.220446E-16,0,0,0.2081878,1.458778,1.385839,0,0,2.432427,8.43609,0,1.25059,-1.25059,10.37419,74.10119,0.1406381,1.524423,0.1665503,0,8.644278
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06363145,57.70115,57.19822,0.1505296,0.1505296,0,-1,0,0.1505296,42.27172,2.775558E-17,0,0,0.06363145,0.1584522,0.1505296,0,0,3.821972,7.1855,0,0.09482074,-0.09482074,10.27424,73.38726,0.1406381,0.1655825,0.05090515,0,7.249131
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,54.45538,54.45538,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.927328,7.090679,0,1.64425,-1.64425,8.541045,61.00735,0.1406381,1.718241,0,0,7.090679
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.754272,5.446429,0,0,0,8.541045,61.00735,0.1406381,0,0,0,5.446429
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,49.64825,49.64825,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.754272,5.446429,0,1.352152,-1.352152,7.115752,50.8267,0.1406381,1.412999,0,0,5.446429
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,47.41193,47.41193,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.256664,4.094276,0,0.262772,-0.262772,6.838766,48.84823,0.1406381,0.2745968,0,0,4.094276
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,45.74902,45.74902,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.548633,3.831505,0,0.3056206,-0.3056206,6.516613,46.54715,0.1406381,0.3193735,0,0,3.831505
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,44.4875,44.4875,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.888211,3.525884,0,0.3629844,-0.3629844,6.133995,43.81416,0.1406381,0.3793187,0,0,3.525884
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,43.19732,43.19732,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.291528,3.162899,0,0.4647526,-0.4647526,5.644102,40.31493,0.1406381,0.4856665,0,0,3.162899
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,42.04093,42.04093,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.80792,2.698147,0,0.1434451,-0.1434451,5.492898,39.23491,0.1406381,0.1499001,0,0,2.698147
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,41.06612,41.06612,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.967302,2.554702,0,0.4809142,-0.4809142,4.98597,35.614,0.1406381,0.5025554,0,0,2.554702
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04500402,40.37081,40.05309,0.6372091,0.6372091,0,-1,0,0.6372091,7.062678,0,0,0,0.04500402,0.6707464,0.6372091,0,0,9.501652,2.073787,0,0.6257423,-0.6257423,4.326379,30.90265,0.1406381,0.7009299,0.03600322,0,2.118792
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2613628,40.82358,38.97316,0,0,0,0,0,0,0,0,0,0,0.2613628,0,0,0,0,10.19692,1.448045,0.2613628,0,0.2613628,4.57433,32.67372,0.1406269,0,0.2090902,0,1.709408
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.241423,47.38163,38.21816,0.08334415,0.08334415,0,0,0,0.08334415,1489.514,0,0,0,1.241423,0.08773069,0.08334415,0,0,9.935558,1.683272,1.153692,0,1.153692,5.668818,40.49148,0.1405775,0.09167857,0.9931386,0,2.924695
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.102715,53.66593,37.49183,2.860506,2.860506,5,0,1.53,2.860506,73.50851,0,0,0,2.102715,0,0,2.139494,2.032519,8.781866,2.721595,4.135234,0,4.135234,9.591846,68.51305,0.1407466,3.146557,1.682172,5,4.82431
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.731509,61.9924,39.75682,1.506085,1.506085,3.325451,0,1.072848,1.506085,181.3649,2.220446E-16,0,0,2.731509,0,0,1.819366,1.728398,4.646631,6.443306,4.459907,0,4.459907,13.82289,98.7347,0.1407472,1.656693,2.185207,5,9.174815
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.08124,71.99181,45.05136,1.701596,1.701596,0,-1,0,1.701596,181.0794,1.103362,0,0,3.08124,1.791154,1.701596,0,0,0.1867244,10.45722,0.1867244,0,0.1867244,14.00003,100,0.1407392,1.871756,2.464992,0,13.53846
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.211871,80.22362,50.3459,2.355062,2.355062,0,0,0,2.355062,136.3816,0.7328582,0,0,3.211871,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1407392,2.590568,2.569497,0,13.83714
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.285171,86.44128,54.35025,0,0,0,0,0,0,0,3.285171,0,0,3.285171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407392,0,2.628137,0,13.91045
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.418108,92.27636,57.25556,1.100275,1.100275,0,0,0,1.100275,310.6595,2.259924,0,0,3.418108,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1407392,1.210302,2.734487,0,14.04338
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.007441,90.16273,59.88372,0.07490262,0.07490262,0,0,0,0.07490262,4015.134,2.928596,0,0,3.007441,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1407392,0.08239288,2.405952,0,13.63271
