Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.766176,88.76453,61.23124,0.7272697,0.7272697,0,-1,0,0.7272697,380.3507,2.000628,0,0,2.766176,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1407392,0.7999967,2.21294,0,13.39145
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.05763,80.58834,61.39371,0,0,0,-1,0,0,0,2.05763,0,0,2.05763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407392,0,1.646104,0,12.6829
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.032282,70.42138,61.49884,0.2582971,0.2582971,0,-1,0,0.2582971,399.649,0.7603899,0,0,1.032282,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1407392,0.2841268,0.8258252,0,11.65756
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08569433,60.79535,60.10353,1.089037,1.089037,0,-1,0,1.089037,7.868817,0,0,0,0.08569433,1.146355,1.089037,0,0,0,10.62527,0,1.06066,-1.06066,12.88199,92.01405,0.1407392,1.197941,0.06855546,0,10.71097
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03262623,57.24504,56.98796,3.477575,3.33,0,-1,0,3.33,0.9797665,0,0.1475748,0.4953323,0.03262623,3.505263,3.33,0,0,1.178512,9.564613,0,3.472637,-3.472637,9.221513,65.86782,0.1407392,3.825332,0.02610098,0,9.59724
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,54.24513,54.24513,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.036997,6.091977,0,3.505263,-3.505263,5.526641,39.47593,0.1407392,4.066556,0,0,6.091977
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,51.68387,51.68387,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.931734,2.586714,0,1.852441,-1.852441,3.573997,25.5285,0.1407392,1.935801,0,0,2.586714
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,49.45711,49.45711,2.676162,0.6975592,0,-1,0,0.6975592,0,0,1.978602,2.246218,0,0.7342729,0.6975592,0,0,10.99,0.7342729,0,0.7342729,-0.7342729,2.800006,20,0.1407392,2.943778,0,0,0.7342729
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,47.23034,47.23034,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407392,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,45.52921,45.52921,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407392,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,44.2677,44.2677,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407392,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,42.97751,42.97751,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407392,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,41.84979,41.84979,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407392,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,40.85587,40.85587,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407392,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1281151,40.73985,39.83328,0.4132342,0.1217093,0,-1,0,0.1217093,105.2632,0,0.2915249,0.4302158,0.1281151,0.1281151,0.1217093,0,0,11.80586,0,0,0,0,2.800006,20,0.1407392,0.4545577,0.1024921,0,0.1281151
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3846118,41.5169,38.78202,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,104.3784,0,0,0,0.3846118,0,0,3.505263,3.33,11.80586,0,3.714612,0,3.714612,6.323996,45.17131,0.140822,0.4053262,0.3076894,5,0.3846118
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9239133,44.7418,38.03658,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,440.6687,0,0,0,0.9239133,0,0,3.505263,3.33,8.091249,3.343151,4.253913,0,4.253913,10.35961,73.99709,0.1408671,0.2306278,0.7391307,5,4.267064
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.327728,55.4274,37.31025,1.116011,1.116011,2.705072,0,0.9034846,1.116011,208.5756,2.220446E-16,0,0,2.327728,0,0,1.58906,1.509607,3.837335,7.171672,3.837335,0,3.837335,14.00003,100,0.140837,1.227613,1.862182,5,9.4994
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.467752,69.29523,39.56569,0,0,0,0,0,0,0,3.467752,0,0,3.467752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140837,0,2.774202,0,14.09303
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.084914,71.75783,44.83155,0.3167421,0.3167421,0,-1,0,0.3167421,973.9516,2.751502,0,0,3.084914,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.140837,0.3484163,2.467932,0,13.71019
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.21583,79.98587,50.12609,1.139327,1.139327,0,0,0,1.139327,282.257,2.016539,0,0,3.21583,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.140837,1.253259,2.572664,0,13.8411
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.559105,89.88081,54.13045,0.1434664,0.1434664,0,0,0,0.1434664,2480.794,3.408088,0,0,3.559105,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.140837,0.157813,2.847284,0,14.18438
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.790879,83.71342,57.03575,0.1266542,0.1266542,0,0,0,0.1266542,2203.542,2.657558,0,0,2.790879,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.140837,0.1393197,2.232703,0,13.41615
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.139403,91.67947,59.67346,1.220969,1.220969,0,0,0,1.220969,257.1238,1.854172,0,0,3.139403,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.140837,1.343066,2.511522,0,13.76468
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.249519,82.27256,61.01144,2.353783,2.353783,0,-1,0,2.353783,95.57034,4.440892E-16,0,0,2.249519,2.477667,2.353783,0,0,0,10.62527,0,0.2281481,-0.2281481,13.75954,98.28223,0.140837,2.589162,1.799615,0,12.87479
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.647438,76.01542,61.1739,1.803347,1.803347,0,-1,0,1.803347,91.35445,0,2.220446E-16,0,1.647438,1.89826,1.803347,0,0,0.2534979,10.39713,0,0.2508222,-0.2508222,13.49515,96.39373,0.140837,1.983682,1.31795,0,12.04456
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.880425,68.86072,61.33637,1.454995,1.454995,0,-1,0,1.454995,60.51051,0,0,0,0.880425,1.531574,1.454995,0,0,0.5321892,10.1463,0,0.6511489,-0.6511489,12.80878,91.49109,0.140837,1.600495,0.70434,0,11.02673
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08765073,60.64795,59.94106,1.477208,1.477208,0,-1,0,1.477208,5.933539,0,2.220446E-16,0,0.08765073,1.554956,1.477208,0,0,1.255688,9.495155,0,1.467305,-1.467305,11.2621,80.44343,0.140837,1.624929,0.07012058,0,9.582806
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03462902,57.09808,56.8255,0.7277409,0.7277409,0,-1,0,0.7277409,4.758427,0,1.110223E-16,0,0.03462902,0.7660431,0.7277409,0,0,2.886027,8.027849,0,0.731414,-0.731414,10.49112,74.93645,0.140837,0.800515,0.02770322,0,8.062479
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,54.02532,54.02532,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.698709,7.296436,0,2.200153,-2.200153,8.171959,58.37102,0.140837,2.29916,0,0,7.296436
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,51.50229,51.50229,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.143324,5.096282,0,2.119843,-2.119843,5.937448,42.41026,0.140837,2.215236,0,0,5.096282
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,49.26597,49.26597,3.638509,2.827617,0,-1,0,2.827617,0,0,0.8108922,1.174743,0,2.976439,2.827617,0,0,8.498706,2.976439,0,2.976439,-2.976439,2.800006,20,0.140837,4.00236,0,0,2.976439
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,47.0392,47.0392,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140837,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,45.34763,45.34763,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140837,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,44.08611,44.08611,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140837,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,42.78637,42.78637,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140837,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,41.61087,41.61087,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140837,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,40.61695,40.61695,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140837,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04961113,39.94367,39.59436,0,0,0,-1,0,0,0,0,0,0,0.04961113,0,0,0,0,11.80586,0,0.04961113,0,0.04961113,2.847071,20.33618,0.1408349,0,0.0396889,0,0.04961113
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2377139,40.21975,38.54309,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,203.5665,0,0,0,0.2377139,0,0,3.505263,3.33,11.75625,0.04465001,3.567714,0,3.567714,6.231701,44.51207,0.1409005,0.128452,0.1901711,5,0.2823639
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.246535,46.94425,37.76898,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,686.9582,0,0,0,1.246535,0,0,3.505263,3.33,8.188535,3.255593,4.576535,0,4.576535,10.57338,75.52402,0.140929,0.1996029,0.9972277,5,4.502127
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.108486,53.21226,37.04266,0,0,1.582647,0,0.5970626,0,0,0,0,0,2.108486,0,0,1.582647,1.503515,3.612,7.374474,3.612,0,3.612,14.00003,100,0.140806,0,1.686789,5,9.48296
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.738249,61.51471,39.29809,0,0,0,0,0,0,0,2.738249,0,0,2.738249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,0,2.190599,0,13.36352
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.088846,71.50287,44.59263,0.3317733,0.3317733,0,-1,0,0.3317733,931.011,2.739611,0,0,3.088846,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,0.3649507,2.471077,0,13.71412
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.219481,79.75687,49.91584,0.4674263,0.4674263,0,0,0,0.4674263,688.7676,2.727453,0,0,3.219481,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,0.5141689,2.575585,0,13.84476
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.190691,84.68297,53.94886,2.752662,2.752662,0,0,0,2.752662,115.9129,0.2931512,0,0,3.190691,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,3.027929,2.552552,0,13.81596
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.022299,86.38258,56.87328,0,0,0,0,0,0,0,3.022299,0,0,3.022299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,0,2.41784,0,13.64757
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.703825,85.78477,59.511,0.1232862,0.1232862,0,0,0,0.1232862,2193.129,2.57405,0,0,2.703825,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.140806,0.1356148,2.16306,0,13.3291
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.251541,82.11212,60.85852,2.575852,2.575852,0,-1,0,2.575852,87.40954,0,0,0,2.251541,2.711424,2.575852,0,0,0,10.62527,0,0.4598829,-0.4598829,13.51527,96.53744,0.140806,2.833438,1.801233,0,12.87681
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.649397,75.8524,61.01144,0.1394807,0.1394807,0,-1,0,0.1394807,1182.527,0.9915943,0,0,1.649397,0.1468218,0.1394807,0,0,0.5109811,10.16539,0.5109811,0,0.5109811,14.00003,100,0.1407843,0.1534288,1.319518,0,11.81479
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.8822874,68.70573,61.1739,1.462069,1.462069,0,-1,0,1.462069,60.34512,0,0,0,0.8822874,1.53902,1.462069,0,0,0,10.62527,0,0.6567327,-0.6567327,13.30777,95.05531,0.1407843,1.608276,0.7058299,0,11.50756
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.08959435,60.50043,59.77859,0.3962571,0.3962571,0,-1,0,0.3962571,22.61015,0,0,0,0.08959435,0.4171128,0.3962571,0,0,0.729703,9.968541,0,0.3275184,-0.3275184,12.96254,92.58936,0.1407843,0.4358829,0.07167548,0,10.05814
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03661889,56.95099,56.66303,0,0,0,-1,0,0,0,0,0,0,0.03661889,0,0,0,0,1.093612,9.641023,0.03661889,0,0.03661889,12.99728,92.8375,0.1407827,0,0.02929511,0,9.677642
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.056993,9.67398,0,0,0,12.99728,92.8375,0.1407827,0,0,0,9.67398
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,51.28248,51.28248,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.056993,9.67398,0,1.437715,-1.437715,11.48179,82.01263,0.1407827,1.502412,0,0,9.67398
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,49.08438,49.08438,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.654454,8.236265,0,2.56059,-2.56059,8.782692,62.73339,0.1407827,2.675817,0,0,8.236265
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,46.84806,46.84806,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.499555,5.675675,0,0.1239642,-0.1239642,8.652022,61.80004,0.1407827,0.1295426,0,0,5.675675
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,45.15649,45.15649,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.637293,5.551711,0,0.3515036,-0.3515036,8.281505,59.15349,0.1407827,0.3673213,0,0,5.551711
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.027853,5.200207,0,0,0,8.281505,59.15349,0.1407827,0,0,0,5.200207
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,42.54745,42.54745,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.027853,5.200207,0,0.3589481,-0.3589481,7.903141,56.45089,0.1407827,0.3751008,0,0,5.200207
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,41.36239,41.36239,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.426684,4.841259,0,0.2350213,-0.2350213,7.655406,54.68136,0.1407827,0.2455973,0,0,4.841259
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,40.39714,40.39714,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.687819,4.606237,0,1.049901,-1.049901,6.548714,46.77643,0.1407827,1.097146,0,0,4.606237
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05126333,39.71587,39.35543,1.055431,1.055431,0,-1,0,1.055431,4.857098,0,2.220446E-16,0,0.05126333,1.11098,1.055431,0,0,7.854375,3.556337,0,1.059717,-1.059717,5.431674,38.79759,0.1407827,1.160974,0.04101067,0,3.6076
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2528414,40.11502,38.33284,0.161259,0.161259,0,0,0,0.161259,156.7921,0,0,0,0.2528414,0.1697463,0.161259,0,0,9.031838,2.49662,0.08309507,0,0.08309507,5.510505,39.36067,0.1407792,0.1773849,0.2022731,0,2.749461
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.248879,46.69849,37.5205,0.3996658,0.3996658,0,0,0,0.3996658,312.4809,0,0,0,1.248879,0.4207008,0.3996658,0,0,8.948743,2.571405,0.8281785,0,0.8281785,6.296184,44.97265,0.140744,0.4396324,0.9991035,0,3.820285
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.352331,55.0574,36.79418,1.464872,1.464872,0,0,0,1.464872,160.5827,0,0,0,2.352331,1.541971,1.464872,0,0,8.120564,3.316766,0.8103605,0,0.8103605,7.06496,50.46389,0.1407097,1.611359,1.881865,0,5.669097
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.659053,60.47928,39.05917,0,0,0,0,0,0,0,0,0,0,2.659053,0,0,0,0,7.310204,4.04609,2.659053,0,2.659053,9.587559,68.48242,0.1405971,0,2.127243,0,6.705143
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.83636,79.97124,44.35371,1.169138,1.169138,0,-1,0,1.169138,328.1358,0,0,0,3.83636,1.230671,1.169138,0,0,4.651151,6.439238,2.605688,0,2.605688,12.05953,86.13934,0.1404869,1.286052,3.069088,0,10.2756
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.223261,79.51708,49.69603,0.1198616,0.1198616,0,0,0,0.1198616,2689.152,1.051628,0,0,3.223261,0.1261701,0.1198616,0,0,2.045463,8.784358,2.045463,0,2.045463,14.00003,100,0.1404005,0.1318478,2.578609,0,12.00762
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.785001,79.49005,53.72905,0.05951597,0.05951597,0,0,0,0.05951597,4679.418,2.722353,0,0,2.785001,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1404005,0.06546757,2.228001,0,13.41028
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.025961,86.15403,56.66303,0.06495479,0.06495479,0,0,0,0.06495479,4658.564,2.957587,0,0,3.025961,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1404005,0.07145028,2.420769,0,13.65124
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.221129,92.37954,59.34853,0,0,0,0,0,0,0,3.221129,0,0,3.221129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404005,0,2.576903,0,13.8464
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.253788,81.94279,60.69606,1.936915,1.936915,0,-1,0,1.936915,116.3597,0.2149304,0,0,2.253788,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1404005,2.130606,1.80303,0,12.87906
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.651365,75.70022,60.85852,2.090994,2.090994,0,-1,0,2.090994,78.97513,0,0,0,1.651365,2.201046,2.090994,0,0,0,10.62527,0,0.5496811,-0.5496811,13.42061,95.86133,0.1404005,2.300093,1.321092,0,12.27664
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.884307,68.55215,61.01144,0.504788,0.504788,0,-1,0,0.504788,175.1838,0,0,0,0.884307,0.5313558,0.504788,0,0,0.6107568,10.07559,0.3529512,0,0.3529512,13.75545,98.25304,0.1403856,0.5552668,0.7074456,0,10.9599
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2342914,61.51706,59.61612,1.982233,1.982233,0,-1,0,1.982233,11.81956,0,0,0,0.2342914,2.086561,1.982233,0,0,0.2578055,10.39325,0,1.85227,-1.85227,11.80299,84.30689,0.1403856,2.180457,0.1874331,0,10.62754
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1050769,57.2713,56.44322,1.827362,1.827362,0,-1,0,1.827362,5.750195,0,2.220446E-16,0,0.1050769,1.923539,1.827362,0,0,2.315883,8.540979,0,1.818462,-1.818462,9.886161,70.6153,0.1403856,2.010098,0.08406149,0,8.646056
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,53.62393,53.62393,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.336397,6.722517,0,2.490114,-2.490114,7.26135,51.86668,0.1403856,2.602169,0,0,6.722517
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,51.1009,51.1009,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.10319,4.232403,0,1.776181,-1.776181,5.389091,38.49343,0.1403856,1.856109,0,0,4.232403
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,48.86458,48.86458,3.665204,2.333411,0,-1,0,2.333411,0,0,1.331793,1.698313,0,2.456223,2.333411,0,0,9.076724,2.456223,0,2.456223,-2.456223,2.800006,20,0.1403856,4.031725,0,0,2.456223
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,46.63781,46.63781,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403856,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,44.93668,44.93668,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403856,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,43.65605,43.65605,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403856,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,42.3372,42.3372,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403856,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,41.18081,41.18081,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403856,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008442361,40.24644,40.18689,0.3848706,0.008020244,0,-1,0,0.008020244,105.2632,0,0.3768504,0.4217537,0.008442361,0.008442361,0.008020244,0,0,11.80586,0,0,0,0,2.800006,20,0.1403856,0.4233577,0.006753889,0,0.008442361
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.0589517,39.54969,39.13562,0.5354132,0.05600411,0,-1,0,0.05600411,105.2632,0,0.4794091,0.5777537,0.0589517,0.0589517,0.05600411,0,0,11.80586,0,0,0,0,2.800006,20,0.1403856,0.5889545,0.04716136,0,0.0589517
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2413643,39.78212,38.08436,0,0,0,0,0,0,0,0,0,0,0.2413643,0,0,0,0,11.80586,0,0.2413643,0,0.2413643,3.028984,21.63556,0.1403754,0,0.1930915,0,0.2413643
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.250904,46.46038,37.28158,0.06914783,0.06914783,0,0,0,0.06914783,1809.028,0,0,0,1.250904,0.0727872,0.06914783,0,0,11.5645,0.2172279,1.178117,0,1.178117,4.146644,29.61882,0.1403257,0.07606262,1.000723,0,1.468132
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.167284,53.13902,36.52658,0.9441785,0.9441785,0,0,0,0.9441785,229.5418,0,0,0,2.167284,0.9938721,0.9441785,0,0,10.38638,1.277533,1.173412,0,1.173412,5.25984,37.57021,0.1402763,1.038596,1.733827,0,3.444817
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7633795,44.33657,38.81069,1.736508,1.736508,0,0,0,1.736508,43.9606,0,2.220446E-16,0,0.7633795,1.827904,1.736508,0,0,9.212967,2.333604,0,1.064524,-1.064524,4.137733,29.55518,0.1402763,1.910159,0.6107036,0,3.096983
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.283304,53.99831,44.10523,0.3146257,0.3146257,0,-1,0,0.3146257,407.8828,0,0,0,1.283304,0.3311849,0.3146257,0,0,10.39577,1.26908,0.9521191,0,0.9521191,5.040993,36.00702,0.1402362,0.3460882,1.026643,0,2.552384
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.669853,73.0041,49.48578,0.06631229,0.06631229,0,0,0,0.06631229,4026.182,0,0,0,2.669853,0.06980241,0.06631229,0,0,9.443652,2.125987,2.600051,0,2.600051,7.507617,53.62573,0.1401268,0.07294352,2.135883,0,4.79584
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8538,60.41257,53.53792,0.9681343,0.9681343,0,0,0,0.9681343,88.19025,0,0,0,0.8538,1.019089,0.9681343,0,0,6.843602,4.466033,0,0.1652887,-0.1652887,7.333388,52.38124,0.1401268,1.064948,0.68304,0,5.319833
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.351369,78.00497,56.50056,0.7074737,0.7074737,0,0,0,0.7074737,332.3614,0,0,0,2.351369,0.7447091,0.7074737,0,0,7.027256,4.300744,1.60666,0,1.60666,8.857599,63.26844,0.1400592,0.7782211,1.881096,0,6.652113
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.241765,79.94746,59.13828,1.821308,1.821308,0,0,0,1.821308,123.0854,0,0,0,2.241765,1.917167,1.821308,0,0,5.420596,5.746738,0.3245984,0,0.3245984,9.165541,65.46802,0.1400456,2.003439,1.793412,0,7.988503
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.25703,81.71597,60.47625,0.1266638,0.1266638,0,-1,0,0.1266638,1781.905,0,0,0,2.25703,0.1333304,0.1266638,0,0,5.095997,6.038877,2.123699,0,2.123699,11.18026,79.85883,0.1399565,0.1393302,1.805624,0,8.295906
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.460251,73.61775,60.69606,1.30813,1.30813,0,-1,0,1.30813,111.6289,0,0,0,1.460251,1.376979,1.30813,0,0,2.972298,7.950206,0.08327201,0,0.08327201,11.25926,80.4231,0.139953,1.438943,1.168201,0,9.410457
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8041261,67.67229,60.85852,0.2395237,0.2395237,0,-1,0,0.2395237,335.7188,0,0,0,0.8041261,0.2521302,0.2395237,0,0,2.889026,8.02515,0.5519959,0,0.5519959,11.78293,84.16359,0.1399298,0.2634761,0.6433009,0,8.829277
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09346797,60.15714,59.40587,0,0,0,-1,0,0,0,0,0,0,0.09346797,0,0,0,0,2.33703,8.521947,0.09346797,0,0.09346797,11.8716,84.79696,0.1399259,0,0.07477438,0,8.615415
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05156871,56.68554,56.28075,3.275429,3.275429,0,-1,0,3.275429,1.574411,0,4.440892E-16,0.2729721,0.05156871,3.44782,3.275429,0,0,2.243562,8.606069,0,3.396251,-3.396251,8.291635,59.22584,0.1399259,3.602972,0.04125497,0,8.657637
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,53.40412,53.40412,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,6.017175,5.209817,0,3.182635,-3.182635,4.936842,35.26309,0.1399259,3.325854,0,0,5.209817
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,50.88109,50.88109,2.591865,1.925822,0,-1,0,1.925822,0,0,0.6660422,0.9252287,0,2.027182,1.925822,0,0,9.553436,2.027182,0,2.027182,-2.027182,2.800006,20,0.1399259,2.851051,0,0,2.027182
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,48.65432,48.65432,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399259,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,46.418,46.418,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399259,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,44.72643,44.72643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399259,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,43.43624,43.43624,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399259,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,42.11739,42.11739,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399259,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,40.93233,40.93233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399259,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008706214,39.98061,39.91929,0,0,0,-1,0,0,0,0,0,0,0.008706214,0,0,0,0,11.80586,0,0.008706214,0,0.008706214,2.808265,20.059,0.1399256,0,0.006964971,0,0.008706214
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05688567,39.26688,38.86803,0.1864107,0.0614852,0,-1,0,0.0614852,92.51929,0,0.1249255,0.1867997,0.05688567,0.06472126,0.0614852,0,0,11.79715,0.007835592,0,0.007835592,-0.007835592,2.800006,20,0.1399256,0.2050518,0.04550854,0,0.06472126
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2672113,39.69532,37.81677,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,37.53284,0,0,0,0.2672113,0,0,3.505263,3.33,11.80586,0,3.597211,0,3.597211,6.21262,44.37577,0.1400443,0.7831339,0.213769,5,0.2672113
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.56458,48.65876,37.01398,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,353.8932,0,0,0,1.56458,0,0,3.505263,3.33,8.208649,3.23749,4.89458,0,4.89458,10.85603,77.54289,0.140084,0.4863158,1.251664,5,4.802071
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.782286,49.63762,36.28766,1.100719,1.100719,2.713122,0,0.9056823,1.100719,161.9202,2.220446E-16,0,0,1.782286,0,0,1.612403,1.531783,3.314069,7.642612,3.314069,0,3.314069,14.00003,100,0.1400779,1.210791,1.425829,5,9.424898
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.913751,53.22008,38.54309,1.482133,1.482133,0,0,0,1.482133,129.1214,0.353611,0,0,1.913751,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1400779,1.630347,1.531001,0,12.53903
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.791309,58.05884,43.8663,1.256763,1.256763,0,-1,0,1.256763,142.5336,0.468401,0,0,1.791309,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1400779,1.382439,1.433047,0,12.41658
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.90367,87.78508,49.2373,2.997182,2.997182,0,0,0,2.997182,130.2446,0.7487406,0,0,3.90367,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1400779,3.296901,3.122936,0,14.52894
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.201517,83.99979,53.32766,2.42625,2.42625,0,0,0,2.42625,131.9533,0.64757,0,0,3.201517,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1400779,2.668875,2.561214,0,13.82679
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.032418,85.73611,56.28075,2.343862,2.343862,0,0,0,2.343862,129.377,0.5651951,0,0,3.032418,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1400779,2.578248,2.425934,0,13.65769
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.713374,85.15251,58.91847,0.9956078,0.9956078,0,0,0,0.9956078,272.5345,1.665366,0,0,2.713374,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1400779,1.095169,2.1707,0,13.33865
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.876002,77.39086,60.31378,0.2168752,0.2168752,0,-1,0,0.2168752,865.0148,1.647712,0,0,1.876002,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1400779,0.2385627,1.500802,0,12.50128
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.801537,76.80262,60.47625,1.969578,1.969578,0,-1,0,1.969578,91.46815,0,2.220446E-16,0,1.801537,2.07324,1.969578,0,0,0,10.62527,0,0.2717034,-0.2717034,13.71363,97.95428,0.1400779,2.166536,1.441229,0,12.42681
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.10657,70.18708,60.63871,0.7510017,0.7510017,0,-1,0,0.7510017,147.3459,0.01414964,0,0,1.10657,0.7905281,0.7510017,0,0,0.3018926,10.35357,0.3018926,0,0.3018926,14.00003,100,0.1400652,0.8261018,0.8852562,0,11.46014
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08935198,59.96061,59.2434,1.595864,1.595864,0,-1,0,1.595864,5.598971,0,2.220446E-16,0,0.08935198,1.679857,1.595864,0,0,0,10.62527,0,1.590505,-1.590505,12.32349,88.02474,0.1400652,1.755451,0.07148159,0,10.71463
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04137639,56.39465,56.0705,3.295393,3.295393,0,-1,0,3.295393,1.255583,0,4.440892E-16,0.2949317,0.04137639,3.468834,3.295393,0,0,1.767228,9.034769,0,3.427458,-3.427458,8.71063,62.21867,0.1400652,3.624932,0.03310111,0,9.076145
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,53.19387,53.19387,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.575514,5.607311,0,0.7621204,-0.7621204,7.907285,56.4805,0.1400652,0.7964158,0,0,5.607311
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,50.67084,50.67084,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.422315,4.845191,0,2.348736,-2.348736,5.4315,38.79635,0.1400652,2.454429,0,0,4.845191
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,48.43452,48.43452,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.032022,2.496455,0,1.122818,-1.122818,4.247946,30.34241,0.1400652,1.173344,0,0,2.496455
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,46.23642,46.23642,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.2796,1.373637,0,0.5149876,-0.5149876,3.705101,26.46496,0.1400652,0.5381621,0,0,1.373637
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,44.50662,44.50662,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.85181,0.8586494,0,0.1812775,-0.1812775,3.514018,25.10008,0.1400652,0.189435,0,0,0.8586494
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,43.21643,43.21643,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.05322,0.6773719,0,0.3564427,-0.3564427,3.138295,22.41635,0.1400652,0.3724826,0,0,0.6773719
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,41.87846,41.87846,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.44927,0.3209292,0,0.2631589,-0.2631589,2.860901,20.43497,0.1400652,0.275001,0,0,0.3209292
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74167,0.05777029,0,0,0,2.860901,20.43497,0.1400652,0,0,0,0.05777029
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009169899,39.73529,39.67081,0.2378928,0.06359317,0,-1,0,0.06359317,14.41963,0,0.1742996,0.205058,0.009169899,0.06694018,0.06359317,0,0,11.74167,0.05777029,0,0.05777029,-0.05777029,2.800006,20,0.1400652,0.2616821,0.007335919,0,0.06694018
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1961109,40.01051,38.6291,0,0,0,-1,0,0,0,0,0,0,0.1961109,0,0,0,0,11.80586,0,0.1961109,0,0.1961109,2.986053,21.32891,0.140057,0,0.1568887,0,0.1961109
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1665387,38.71284,37.54918,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,89.2282,0,0,0,0.1665387,0,0,3.505263,3.33,11.60975,0.1764998,3.496539,0,3.496539,6.303161,45.02248,0.1401319,0.2053079,0.133231,5,0.3430385
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6177988,41.12872,36.74639,0.224481,0.224481,3.729744,0,1.18322,0.224481,275.2121,0,0,0,0.6177988,0,0,3.505263,3.33,8.113211,3.323385,3.947799,0,3.947799,10.04837,71.77394,0.1401911,0.2469291,0.4942391,5,3.941184
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9885916,43.09117,35.99139,0.5002363,0.5002363,3.844258,0,1.214482,0.5002363,197.6249,0,0,0,0.9885916,0,0,3.344021,3.17682,4.165412,6.876403,4.165412,0,4.165412,14.00003,100,0.1402515,0.5502599,0.7908733,5,7.864995
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.028775,45.82218,38.30417,1.613642,1.613642,0,0,0,1.613642,63.75488,0,2.220446E-16,0,1.028775,1.69857,1.613642,0,0,0,10.62527,0,0.6697949,-0.6697949,13.294,94.95697,0.1402515,1.775006,0.8230201,0,11.65405
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.841583,58.23585,43.62738,0.9695083,0.9695083,0,-1,0,0.9695083,189.9502,0.07683161,0,0,1.841583,1.020535,0.9695083,0,0,0.7442165,9.95548,0.7442165,0,0.7442165,14.00003,100,0.1402205,1.066459,1.473266,0,11.79706
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.598809,83.3217,49.02705,0.9695559,0.9695559,0,0,0,0.9695559,371.1812,2.578224,0,0,3.598809,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1402205,1.066511,2.879047,0,14.22408
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.205343,83.75813,53.10786,0.4356796,0.4356796,0,0,0,0.4356796,735.7111,2.746733,0,0,3.205343,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1402205,0.4792475,2.564274,0,13.83062
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.96806,73.46622,56.0705,0.313948,0.313948,0,0,0,0.313948,626.8746,1.637589,0,0,1.96806,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1402205,0.3453428,1.574448,0,12.59333
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.134503,68.42107,58.756,0.8694701,0.8694701,0,0,0,0.8694701,130.4821,0.2192709,0,0,1.134503,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1402205,0.9564171,0.9076021,0,11.75978
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.838504,76.81416,60.15131,0,0,0,-1,0,0,0,1.838504,0,0,1.838504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402205,0,1.470803,0,12.46378
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.575391,74.32814,60.31378,1.708121,1.708121,0,-1,0,1.708121,92.22948,0,0,0,1.575391,1.798022,1.708121,0,0,0,10.62527,0,0.2226309,-0.2226309,13.76535,98.32376,0.1402205,1.878933,1.260313,0,12.20067
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8051749,67.34002,60.53359,2.043597,2.043597,0,-1,0,2.043597,39.39989,0,4.440892E-16,0,0.8051749,2.151154,2.043597,0,0,0.2473677,10.40264,0,1.345979,-1.345979,12.34657,88.18959,0.1402205,2.247956,0.6441399,0,11.20782
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3194034,61.67529,59.08093,0.4866043,0.4866043,0,-1,0,0.4866043,65.63925,0,0,0,0.3194034,0.5122151,0.4866043,0,0,1.7429,9.056664,0,0.1928117,-0.1928117,12.14333,86.73787,0.1402205,0.5352648,0.2555228,0,9.376067
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1455608,57.05346,55.90804,1.52979,1.52979,0,-1,0,1.52979,9.515084,0,0,0,0.1455608,1.610305,1.52979,0,0,1.957135,8.863853,0,1.464745,-1.464745,10.59935,75.70949,0.1402205,1.682769,0.1164487,0,9.009413
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,53.00273,53.00273,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.58463,7.399108,0,1.941623,-1.941623,8.5527,61.09059,0.1402205,2.028996,0,0,7.399108
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,50.4797,50.4797,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.741988,5.457485,0,3.505263,-3.505263,4.857828,34.6987,0.1402205,4.165648,0,0,5.457485
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,48.24338,48.24338,2.111363,1.854611,0,-1,0,1.854611,0,0,0.2567526,0.4678889,0,1.952222,1.854611,0,0,9.636725,1.952222,0,1.952222,-1.952222,2.800006,20,0.1402205,2.3225,0,0,1.952222
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,46.04528,46.04528,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402205,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,44.29636,44.29636,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402205,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,43.00618,43.00618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402205,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,41.65865,41.65865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402205,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,40.45448,40.45448,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402205,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01111361,39.53861,39.46056,0.2134862,0.01055793,0,-1,0,0.01055793,105.2632,0,0.2029283,0.2327233,0.01111361,0.01111361,0.01055793,0,0,11.80586,0,0,0,0,2.800006,20,0.1402205,0.2348349,0.008890887,0,0.01111361
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1181521,39.20875,38.38063,0.2197496,0.1122444,0,-1,0,0.1122444,105.2632,0,0.1075051,0.2192756,0.1181521,0.1181521,0.1122444,0,0,11.80586,0,0,0,0,2.800006,20,0.1402205,0.2417245,0.09452164,0,0.1181521
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3177578,39.54202,37.31025,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,91.80701,0,0,0,0.3177578,0,0,3.505263,3.33,11.80586,0,3.647758,0,3.647758,6.260572,44.71828,0.1403029,0.3807264,0.2542062,5,0.3177578
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.5978187,40.72788,36.49791,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5978187,0,0,3.505263,3.33,8.158102,3.282982,3.927819,0,3.927819,9.986829,71.33434,0.1403424,0,0.478255,5,3.880801
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7341553,40.95449,35.75247,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,145.3891,0,0,0,0.7341553,0,0,3.505263,3.33,4.230284,6.818019,4.064155,0,4.064155,13.84242,98.87427,0.1404215,0.555455,0.5873243,5,7.552174
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.243076,47.20159,38.03658,0.442537,0.442537,0,0,0,0.442537,280.8977,0.6111194,0,0,1.243076,0.4658284,0.442537,0,0,0.1661284,10.47576,0.1661284,0,0.1661284,14.00003,100,0.1404146,0.4867907,0.9944609,0,11.71883
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5044612,47.09568,43.3789,1.108068,1.108068,0,-1,0,1.108068,45.52621,0,0,0,0.5044612,1.166387,1.108068,0,0,0,10.62527,0,0.6619259,-0.6619259,13.3023,95.01621,0.1404146,1.218875,0.403569,0,11.12973
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2814718,50.93353,48.80724,0.3731378,0.3731378,0,0,0,0.3731378,75.43375,0,0,0,0.2814718,0.3927766,0.3731378,0,0,0.7354732,9.963348,0,0.1113048,-0.1113048,13.18497,94.17818,0.1404146,0.4104516,0.2251775,0,10.24482
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2187201,54.61941,52.92627,2.811336,2.811336,0,0,0,2.811336,7.779936,0,0,0,0.2187201,2.959301,2.811336,0,0,0.8591452,9.852043,0,2.740581,-2.740581,10.29615,73.54375,0.1404146,3.09247,0.1749761,0,10.07076
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4080228,59.10667,55.85069,0.5204687,0.5204687,0,0,0,0.5204687,78.39526,0,0,0,0.4080228,0.5478618,0.5204687,0,0,3.904235,7.111463,0,0.139839,-0.139839,10.14874,72.49087,0.1404146,0.5725155,0.3264182,0,7.519485
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8831013,65.93658,58.54575,1.265018,1.265018,0,0,0,1.265018,69.8094,0,2.220446E-16,0,0.8831013,1.331598,1.265018,0,0,4.059612,6.971623,0,0.4484963,-0.4484963,9.675985,69.11404,0.1404146,1.39152,0.706481,0,7.854725
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3125292,62.49407,59.94106,0.273533,0.273533,0,-1,0,0.273533,114.2565,0,0,0,0.3125292,0.2879295,0.273533,0,0,4.557941,6.523127,0.02459968,0,0.02459968,9.699323,69.28074,0.1404136,0.3008863,0.2500234,0,6.835657
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02594799,60.36016,60.15131,0.211417,0.211417,0,-1,0,0.211417,12.27337,0,2.775558E-17,0,0.02594799,0.2225442,0.211417,0,0,4.533341,6.545267,0,0.1965962,-0.1965962,9.492092,67.80052,0.1404136,0.2325587,0.02075839,0,6.571215
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01267621,60.41585,60.31378,1.683137,1.683137,0,-1,0,1.683137,0.7531303,0,0,0,0.01267621,1.771723,1.683137,0,0,4.751781,6.348671,0,1.759047,-1.759047,7.637894,54.55628,0.1404136,1.85145,0.01014097,0,6.361347
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1428205,60.06569,58.91847,0,0,0,-1,0,0,0,0,0,0,0.1428205,0,0,0,0,6.706278,4.589624,0.1428205,0,0.1428205,7.773386,55.52407,0.1404076,0,0.1142564,0,4.732444
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05057963,56.08364,55.68822,6.106099,3.33,0,-1,0,3.33,1.518908,4.440892E-16,2.776099,3.386708,0.05057963,3.505263,3.33,0,0,6.563457,4.718163,0,3.454684,-3.454684,4.131829,29.51301,0.1404076,6.716709,0.0404637,0,4.768742
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,52.79248,52.79248,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.40199,1.263479,0,0.2434838,-0.2434838,3.875175,27.67977,0.1404076,0.2544405,0,0,1.263479
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,50.25989,50.25989,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.67253,1.019995,0,0.04787967,-0.04787967,3.824705,27.31927,0.1404076,0.05003425,0,0,1.019995
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,48.06179,48.06179,1.08709,0.9235097,0,-1,0,0.9235097,0,0,0.1635805,0.2722895,0,0.9721155,0.9235097,0,0,10.72573,0.9721155,0,0.9721155,-0.9721155,2.800006,20,0.1404076,1.195799,0,0,0.9721155
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,45.85415,45.85415,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404076,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,44.1339,44.1339,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404076,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,42.81504,42.81504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404076,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,41.47707,41.47707,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404076,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,40.26334,40.26334,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404076,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.0119694,39.3247,39.24075,0.003900265,0.003900265,0,-1,0,0.003900265,306.8868,0,0,0.002016106,0.0119694,0.004105542,0.003900265,0,0,11.80586,0,0.007863856,0,0.007863856,2.807466,20.05329,0.1404073,0.004290292,0.009575519,0,0.0119694
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1100694,38.94056,38.17037,0.2815049,0.1112895,0,-1,0,0.1112895,98.90365,0,0.1702154,0.2820186,0.1100694,0.1171469,0.1112895,0,0,11.798,0.00707747,0,0.00707747,-0.00707747,2.800006,20,0.1404073,0.3096554,0.08805551,0,0.1171469
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3997917,39.90472,37.09044,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,234.0018,4.440892E-16,0,0,0.3997917,0,0,3.505263,3.33,11.80586,0,3.729792,0,3.729792,6.338397,45.27417,0.1404701,0.1879348,0.3198333,5,0.3997917
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9133168,42.83627,36.28766,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,171.5009,0,0,0,0.9133168,0,0,3.505263,3.33,8.076069,3.356812,4.243317,0,4.243317,10.36396,74.02814,0.1405439,0.5857979,0.7306534,5,4.270129
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.262118,44.68932,35.53266,1.271177,1.271177,3.713279,0,1.178725,1.271177,99.28735,0,0,0,1.262118,0,0,2.442102,2.319997,3.832752,7.175797,3.582115,0,3.582115,13.76225,98.30161,0.1406159,1.398295,1.009695,5,8.437916
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.167653,54.594,37.81677,0,0,0,0,0,0,0,1.917017,0,0,2.167653,0,0,0,0,0.2506368,10.3997,0.2506368,0,0.2506368,14.00003,100,0.1406055,0,1.734123,0,12.56735
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.334113,53.38265,43.13998,1.894219,1.894219,0,-1,0,1.894219,70.43075,0,0,0,1.334113,1.993915,1.894219,0,0,0,10.62527,0,0.6598021,-0.6598021,13.30454,95.0322,0.1406055,2.083641,1.06729,0,11.95939
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.694939,62.40553,48.56831,0.405235,0.405235,0,0,0,0.405235,418.2609,0.5352626,0,0,1.694939,0.4265631,0.405235,0,0,0.7331135,9.965472,0.7331135,0,0.7331135,14.00003,100,0.1405751,0.4457585,1.355951,0,11.66041
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.83741,68.33043,52.68735,2.522766,2.522766,0,0,0,2.522766,72.83316,0,0,0,1.83741,2.655543,2.522766,0,0,0,10.62527,0,0.8181329,-0.8181329,13.13764,93.8401,0.1405751,2.775042,1.469928,0,12.46268
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.102427,64.79241,55.64044,1.927068,1.927068,0,0,0,1.927068,57.20749,0,0,0,1.102427,2.028492,1.927068,0,0,0.9090365,9.807141,0,0.9260653,-0.9260653,12.16148,86.86755,0.1405751,2.119775,0.8819417,0,10.90957
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7591756,64.62072,58.32594,0.5653673,0.5653673,0,0,0,0.5653673,134.2801,0,0,0,0.7591756,0.5951235,0.5653673,0,0,1.937998,8.881076,0.1640521,0,0.1640521,12.31711,87.97922,0.1405682,0.6219041,0.6073405,0,9.640251
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2908514,62.09051,59.72125,0.9523028,0.9523028,0,-1,0,0.9523028,30.5419,0,0,0,0.2908514,1.002424,0.9523028,0,0,1.773946,9.028723,0,0.7115726,-0.7115726,11.56705,82.62164,0.1405682,1.047533,0.2326811,0,9.319574
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3432697,62.7502,59.94106,2.380991,2.380991,0,-1,0,2.380991,14.41709,0,0,0,0.3432697,2.506306,2.380991,0,0,2.564582,8.31715,0,2.163037,-2.163037,9.287011,66.33566,0.1405682,2.61909,0.2746157,0,8.66042
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5812247,64.98293,60.15131,0.6800557,0.6800557,0,-1,0,0.6800557,85.46721,0,1.110223E-16,0,0.5812247,0.7158481,0.6800557,0,0,4.967956,6.154113,0,0.1346235,-0.1346235,9.145105,65.32205,0.1405682,0.7480613,0.4649797,0,6.735338
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3330316,61.45695,58.756,1.835066,1.835066,0,-1,0,1.835066,18.1482,0,0,0,0.3330316,1.931649,1.835066,0,0,5.117538,6.01949,0,1.598617,-1.598617,7.460015,53.28571,0.1405682,2.018573,0.2664253,0,6.352521
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1281099,56.53992,55.53531,1.091673,1.091673,0,-1,0,1.091673,11.73518,0,0,0,0.1281099,1.14913,1.091673,0,0,6.893779,4.420873,0,1.02102,-1.02102,6.383765,45.59823,0.1405682,1.200841,0.1024879,0,4.548983
