Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,43.8663,43.8663,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.491487,5.682937,0,0.4295012,-0.4295012,8.337612,59.55426,0.139241,0.4488288,0,0,5.682937
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.96871,5.253435,0,0,0,8.337612,59.55426,0.139241,0,0,0,5.253435
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,40.75074,40.75074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.96871,5.253435,0,0,0,8.337612,59.55426,0.139241,0,0,0,5.253435
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,39.35543,39.35543,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.96871,5.253435,0,0.2890246,-0.2890246,8.032954,57.37813,0.139241,0.3020307,0,0,5.253435
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,38.1417,38.1417,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.289848,4.964411,0,0.07326019,-0.07326019,7.955731,56.82653,0.139241,0.0765569,0,0,4.964411
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.0529411,37.42876,37.06177,0.1800282,0.1800282,0,-1,0,0.1800282,29.40711,0,2.775558E-17,0,0.0529411,0.1895034,0.1800282,0,0,6.371249,4.89115,0,0.1365623,-0.1365623,7.811781,55.79833,0.139241,0.1980311,0.04235288,0,4.944091
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1587031,37.00265,35.90538,0.2308711,0.2308711,0,-1,0,0.2308711,68.74103,0,2.775558E-17,0,0.1587031,0.2430222,0.2308711,0,0,6.522985,4.754588,0,0.08431902,-0.08431902,7.722901,55.16347,0.139241,0.2539582,0.1269625,0,4.913291
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1950742,36.25401,34.91146,0,0,0,0,0,0,0,0,0,0,0.1950742,0,0,0,0,6.616673,4.670269,0.1950742,0,0.1950742,7.907965,56.48535,0.1392331,0,0.1560594,0,4.865344
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6664813,38.70816,34.05134,0.1174574,0.1174574,0,0,0,0.1174574,567.4241,0,0,0,0.6664813,0.1236393,0.1174574,0,0,6.421598,4.845836,0.542842,0,0.542842,8.422951,60.16381,0.1392114,0.1292031,0.5331851,0,5.512317
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.35062,42.93898,33.24855,0,0,0,0,0,0,0,0,0,0,1.35062,0,0,0,0,5.878756,5.334394,1.35062,0,1.35062,9.704261,69.31601,0.1391572,0,1.080496,0,6.685014
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6036675,39.77877,35.53266,0.2855293,0.2855293,0,0,0,0.2855293,211.4205,0,0,0,0.6036675,0.3005572,0.2855293,0,0,4.528136,6.549952,0.3031103,0,0.3031103,9.991817,71.36998,0.139145,0.3140822,0.482934,0,7.153619
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.260475,50.37137,40.88454,1.340464,1.340464,0,-1,0,1.340464,94.03277,0,0,0,1.260475,1.411014,1.340464,0,0,4.225026,6.822752,0,0.1505393,-0.1505393,9.833135,70.23653,0.139145,1.47451,1.00838,0,8.083226
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.131645,55.21315,46.418,1.885516,1.885516,0,0,0,1.885516,60.01777,0,2.220446E-16,0,1.131645,1.984754,1.885516,0,0,4.392291,6.672212,0,0.853109,-0.853109,8.933879,63.81329,0.139145,2.074068,0.9053157,0,7.803857
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1602924,51.86046,50.64217,2.454403,2.454403,0,0,0,2.454403,6.530812,0,4.440892E-16,0,0.1602924,2.583582,2.454403,0,0,5.34019,5.819103,0,2.423289,-2.423289,6.379508,45.56782,0.139145,2.699843,0.128234,0,5.979395
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.530556,66.56752,53.70039,2.94982,2.94982,0,0,0,2.94982,51.88641,0,0,0,1.530556,3.105074,2.94982,0,0,8.032734,3.395814,0,1.574518,-1.574518,4.71982,33.71293,0.139145,3.244802,1.224445,0,4.926369
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6909238,62.13036,56.50056,1.496041,1.496041,0,0,0,1.496041,46.18348,0,2.220446E-16,0,0.6909238,1.57478,1.496041,0,0,9.782198,1.821296,0,0.8838563,-0.8838563,3.788153,27.05819,0.139145,1.645645,0.5527391,0,2.512219
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6482854,63.32771,58.001,1.490286,1.490286,0,-1,0,1.490286,43.50073,0,0,0.6255731,0.6482854,1.568722,1.490286,0,0,10.76426,0.9374394,0,0.9204369,-0.9204369,2.817928,20.12802,0.139145,1.639315,0.5186283,0,1.585725
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1810511,59.71945,58.2686,2.377309,0.188151,0,-1,0,0.188151,96.22653,0,2.189158,2.564488,0.1810511,0.1980536,0.188151,0,0,11.78697,0.0170025,0,0.0170025,-0.0170025,2.800006,20,0.139145,2.61504,0.1448409,0,0.1980536
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2340522,60.47894,58.59353,0,0,0,-1,0,0,0,0,0,0,0.2340522,0,0,0,0,11.80586,0,0.2340522,0,0.2340522,3.022047,21.58601,0.1391356,0,0.1872417,0,0.2340522
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.0848212,57.81179,57.14088,0.4317865,0.2806948,0,-1,0,0.2806948,30.21831,0,0.1510918,0.2587345,0.0848212,0.2954682,0.2806948,0,0,11.57181,0.210647,0,0.210647,-0.210647,2.800006,20,0.1391356,0.4749652,0.06785696,0,0.2954682
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1858942,55.26029,53.81507,1.245495,0.1765995,0,-1,0,0.1765995,105.2632,0,1.068896,1.334725,0.1858942,0.1858942,0.1765995,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,1.370045,0.1487154,0,0.1858942
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05003049,51.06823,50.68995,0.9856092,0.04752896,0,-1,0,0.04752896,105.2632,0,0.9380802,1.074664,0.05003049,0.05003049,0.04752896,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,1.08417,0.04002439,0,0.05003049
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,48.16692,48.16692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,45.94016,45.94016,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,43.70383,43.70383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,41.95492,41.95492,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,40.58828,40.58828,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,39.19297,39.19297,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02473281,37.05124,36.88019,0.03892731,0.02349617,0,-1,0,0.02349617,105.2632,0,0.01543114,0.03812081,0.02473281,0.02473281,0.02349617,0,0,11.80586,0,0,0,0,2.800006,20,0.1391356,0.04282004,0.01978625,0,0.02473281
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2667868,37.57486,35.7238,0,0,0,-1,0,0,0,0,0,0,0.2667868,0,0,0,0,11.80586,0,0.2667868,0,0.2667868,3.053102,21.80783,0.1391249,0,0.2134294,0,0.2667868
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.349063,37.1454,34.72988,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,44.17074,4.440892E-16,0,0,0.349063,0,0,3.505263,3.33,11.53907,0.2401081,3.679063,0,3.679063,6.543367,46.73824,0.1392435,0.8692844,0.2792504,5,0.5891711
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.147692,42.08881,33.89843,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,408.2919,4.440892E-16,0,0,1.147692,0,0,3.505263,3.33,7.860011,3.551265,4.477692,0,4.477692,10.79128,77.08041,0.1392854,0.3092057,0.9181539,5,4.698957
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.370617,42.88816,33.05742,2.086101,2.086101,3.997216,0,1.25624,2.086101,65.70235,0,0,0,1.370617,0,0,1.911116,1.81556,3.382318,7.581188,3.186177,0,3.186177,13.81395,98.67089,0.1393973,2.294711,1.096494,5,8.951805
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.328354,44.9977,35.34153,0,0,0,0,0,0,0,1.132213,0,0,1.328354,0,0,0,0,0.1961408,10.44875,0.1961408,0,0.1961408,14.00003,100,0.1393894,0,1.062683,0,11.7771
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.245708,58.51261,40.66473,1.251353,1.251353,0,-1,0,1.251353,179.4624,0.928494,0,0,2.245708,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1393894,1.376488,1.796566,0,12.87098
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.228667,75.02082,46.15041,0,0,0,0,0,0,0,3.228667,0,0,3.228667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393894,0,2.582933,0,13.85394
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.032772,78.16331,50.39369,0,0,0,0,0,0,0,3.032772,0,0,3.032772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393894,0,2.426218,0,13.65805
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.953876,81.13326,53.46146,0,0,0,0,0,0,0,2.953876,0,0,2.953876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393894,0,2.363101,0,13.57915
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.908964,84.19256,56.28075,0.2326858,0.2326858,0,0,0,0.2326858,1250.168,2.664032,0,0,2.908964,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1393894,0.2559544,2.327171,0,13.53424
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.305351,79.04185,57.79075,2.036757,2.036757,0,-1,0,2.036757,113.1873,0.1613962,0,0,2.305351,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1393894,2.240432,1.84428,0,12.93062
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.70093,73.11073,58.11568,0.9037534,0.9037534,0,-1,0,0.9037534,188.2073,0.7496107,0,0,1.70093,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1393894,0.9941288,1.360744,0,12.3262
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8631409,65.58929,58.38328,1.126632,1.126632,0,-1,0,1.126632,76.61252,0,0,0,0.8631409,1.185928,1.126632,0,0,0,10.62527,0,0.3227872,-0.3227872,13.65978,97.56966,0.1393894,1.239295,0.6905127,0,11.48841
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1158193,57.90464,56.98796,2.347072,2.347072,0,-1,0,2.347072,4.934631,0,4.440892E-16,0,0.1158193,2.470602,2.347072,0,0,0.3586524,10.30249,0,2.354783,-2.354783,11.17762,79.84,0.1393894,2.581779,0.09265548,0,10.41831
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06117208,54.09581,53.62393,3.75974,3.33,0,-1,0,3.33,1.836999,0,0.4297401,0.8057141,0.06117208,3.505263,3.33,0,0,2.975078,7.947704,0,3.444091,-3.444091,7.547231,53.90868,0.1393894,4.135714,0.04893766,0,8.008877
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.0164206,50.63217,50.50837,0.9084594,0.9084594,0,-1,0,0.9084594,1.807521,0,1.110223E-16,0,0.0164206,0.956273,0.9084594,0,0,6.801846,4.503613,0,0.9398524,-0.9398524,6.55654,46.83233,0.1393894,0.9993052,0.01313648,0,4.520034
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,47.95667,47.95667,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.846126,3.563761,0,1.170239,-1.170239,5.322999,38.02135,0.1393894,1.2229,0,0,3.563761
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,45.72035,45.72035,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.146391,2.393522,0,1.003819,-1.003819,4.264882,30.46338,0.1393894,1.04899,0,0,2.393522
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,43.5127,43.5127,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.26175,1.389704,0,0.1914624,-0.1914624,4.063063,29.02182,0.1393894,0.2000782,0,0,1.389704
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,41.77333,41.77333,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.47448,1.198241,0,0.4362402,-0.4362402,3.603225,25.73727,0.1393894,0.455871,0,0,1.198241
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,40.39714,40.39714,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.0580282,0,0.7482575,0.7108446,0,0,10.95919,0.7620009,0,0.7482575,-0.7482575,2.814492,20.10348,0.1393894,0.7819291,0,0,0.7620009
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,38.97316,38.97316,0.3437784,0.01305626,0,-1,0,0.01305626,0,0,0.3307221,0.3651,0,0.01374343,0.01305626,0,0,11.79059,0.01374343,0,0.01374343,-0.01374343,2.800006,20,0.1393894,0.3781562,0,0,0.01374343
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,37.76898,37.76898,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393894,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.0281036,36.88321,36.68905,0.1831568,0.02669842,0,-1,0,0.02669842,105.2632,0,0.1564584,0.1961328,0.0281036,0.0281036,0.02669842,0,0,11.80586,0,0,0,0,2.800006,20,0.1393894,0.2014725,0.02248288,0,0.0281036
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2738784,37.43125,35.53266,0,0,0,-1,0,0,0,0,0,0,0.2738784,0,0,0,0,11.80586,0,0.2738784,0,0.2738784,3.059829,21.85588,0.1393785,0,0.2191027,0,0.2738784
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4863198,37.92021,34.53874,0.08830891,0.08830891,0,0,0,0.08830891,550.7031,0,0,0,0.4863198,0.09295674,0.08830891,0,0,11.53198,0.2464905,0.3933631,0,0.3933631,3.433007,24.52143,0.1393627,0.0971398,0.3890559,0,0.7328104
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5813772,37.74534,33.70729,0.09765513,0.09765513,0,0,0,0.09765513,595.3371,0,0,0,0.5813772,0.1027949,0.09765513,0,0,11.13862,0.6005173,0.4785824,0,0.4785824,3.887029,27.76444,0.1393436,0.1074206,0.4651018,0,1.181895
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9769436,39.74611,32.87584,0,0,0,0,0,0,0,0,0,0,0.9769436,0,0,0,0,10.66004,1.031241,0.9769436,0,0.9769436,4.813839,34.3845,0.1393045,0,0.7815548,0,2.008185
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7930597,40.74324,35.13127,1.315078,1.315078,0,0,0,1.315078,60.30516,0,0,0,0.7930597,1.384292,1.315078,0,0,9.683093,1.910491,0,0.5912327,-0.5912327,4.190626,29.93298,0.1393045,1.446586,0.6344478,0,2.70355
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7214482,45.72329,40.45448,1.289874,1.289874,0,-1,0,1.289874,55.93167,0,0,0.02849164,0.7214482,1.357762,1.289874,0,0,10.34002,1.319258,0,0.6363142,-0.6363142,3.519892,25.14203,0.1393045,1.418862,0.5771586,0,2.040706
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1607884,47.12504,45.94016,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.27594,0,0,0,0.1607884,0,0,3.505263,3.33,11.04703,0.6829436,3.490788,0,3.490788,6.831544,48.79665,0.1394422,1.023778,0.1286307,5,0.8437321
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.258333,60.27721,50.15476,0,0,3.505263,0,1.121937,0,0,0,0,0,1.258333,0,0,3.505263,3.33,7.556245,3.824653,4.588334,0,4.588334,11.18442,79.88855,0.1394548,0,1.006667,5,5.082987
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6406273,58.33651,53.25121,1.448695,1.448695,3.659616,0,1.164075,1.448695,44.22098,0,0,0,0.6406273,0,0,2.210921,2.100374,2.967912,7.954154,2.741002,0,2.741002,13.78476,98.46239,0.1395546,1.593565,0.5125018,5,8.594781
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4552917,59.71898,56.0705,1.960675,1.960675,0,0,0,1.960675,23.22118,0,2.220446E-16,0,0.4552917,2.063868,1.960675,0,0,0.2269103,10.42105,0,1.608576,-1.608576,12.08917,86.35107,0.1395546,2.156742,0.3642334,0,10.87635
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.287996,68.55419,57.57094,0,0,0,-1,0,0,0,0,0,0,1.287996,0,0,0,0,2.014217,8.812478,1.287996,0,1.287996,13.31107,95.07891,0.1395032,0,1.030397,0,10.10048
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.106872,67.24639,57.89587,2.604872,2.604872,0,-1,0,2.604872,42.49239,0,4.440892E-16,0,1.106872,2.741971,2.604872,0,0,0.726221,9.971675,0,1.635098,-1.635098,11.58753,82.7679,0.1395032,2.865359,0.8854979,0,11.07855
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6106284,63.23484,58.22081,2.140852,2.140852,0,-1,0,2.140852,28.52268,0,4.440892E-16,0,0.6106284,2.253529,2.140852,0,0,2.542997,8.336577,0,1.6429,-1.6429,9.855761,70.39815,0.1395032,2.354937,0.4885027,0,8.947206
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2429884,58.70182,56.76816,1.191812,1.191812,0,-1,0,1.191812,20.38816,0,0,0,0.2429884,1.254539,1.191812,0,0,4.368442,6.693677,0,1.01155,-1.01155,8.789493,62.78197,0.1395032,1.310993,0.1943908,0,6.936666
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1131851,54.27831,53.40412,2.232551,2.232551,0,-1,0,2.232551,5.069764,0,0,0,0.1131851,2.350054,2.232551,0,0,5.492386,5.682127,0,2.236869,-2.236869,6.431627,45.9401,0.1395032,2.455806,0.09054805,0,5.795312
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04806533,50.65098,50.28856,0,0,0,-1,0,0,0,0,0,0,0.04806533,0,0,0,0,7.977796,3.445258,0.04806533,0,0.04806533,6.477225,46.2658,0.1395013,0,0.03845226,0,3.493324
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,47.76553,47.76553,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,7.92973,3.488517,0,1.237743,-1.237743,5.17253,36.94657,0.1395013,1.293441,0,0,3.488517
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,45.52921,45.52921,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,9.304999,2.250774,0,1.722821,-1.722821,3.356518,23.97508,0.1395013,1.800347,0,0,2.250774
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,43.35979,43.35979,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,11.21924,0.527954,0,0.1402162,-0.1402162,3.208717,22.91936,0.1395013,0.146526,0,0,0.527954
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,41.5822,41.5822,0.4542178,0.3683508,0,-1,0,0.3683508,0,0,0.08586691,0.1312887,0,0.3877377,0.3683508,0,0,11.37504,0.3877377,0,0.3877377,-0.3877377,2.800006,20,0.1395013,0.4996395,0,0,0.3877377
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,40.206,40.206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395013,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,38.78202,38.78202,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395013,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,37.57784,37.57784,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395013,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06909905,36.95641,36.4788,0.3292833,0.06564409,0,-1,0,0.06564409,105.2632,0,0.2636392,0.3490828,0.06909905,0.06909905,0.06564409,0,0,11.80586,0,0,0,0,2.800006,20,0.1395013,0.3622116,0.05527924,0,0.06909905
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1929766,36.65378,35.32241,0.3199125,0.1833278,0,-1,0,0.1833278,105.2632,0,0.1365847,0.3152382,0.1929766,0.1929766,0.1833278,0,0,11.80586,0,0,0,0,2.800006,20,0.1395013,0.3519038,0.1543813,0,0.1929766
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2001504,35.70131,34.32849,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,217.0491,0,0,0,0.2001504,0,0,3.505263,3.33,11.80586,0,3.53015,0,3.53015,6.149,43.92134,0.139564,0.1014358,0.1601203,5,0.2001504
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3374894,35.80375,33.48748,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,77.58459,0,0,0,0.3374894,0,0,3.505263,3.33,8.27571,3.177135,3.667489,0,3.667489,9.628286,68.77334,0.1396508,0.4784949,0.2699915,5,3.514625
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8863632,38.85485,32.65602,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4293.856,0,0,0,0.8863632,0,0,3.505263,3.33,4.608221,6.477876,4.216363,0,4.216363,13.62828,97.34466,0.1396798,0.02270685,0.7090906,5,7.364239
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.143394,43.12473,34.91146,0.6992715,0.6992715,0,0,0,0.6992715,163.5122,0.01546206,0,0,1.143394,0.7360753,0.6992715,0,0,0.3918572,10.2726,0.3918572,0,0.3918572,14.00003,100,0.1396642,0.7691987,0.9147156,0,11.416
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6595356,45.00043,40.206,1.158079,1.158079,0,-1,0,1.158079,56.95081,0,0,0,0.6595356,1.219031,1.158079,0,0,0,10.62527,0,0.5594953,-0.5594953,13.41027,95.78744,0.1396642,1.273887,0.5276285,0,11.28481
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.043803,53.69341,45.66301,0.08649804,0.08649804,0,0,0,0.08649804,1206.736,0.3310906,0,0,1.043803,0.09105057,0.08649804,0,0,0.6216615,10.06578,0.6216615,0,0.6216615,14.00003,100,0.1396394,0.09514784,0.8350421,0,11.10958
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.58298,62.85056,49.88717,0.8541446,0.8541446,0,0,0,0.8541446,185.3293,0.6838809,0,0,1.58298,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1396394,0.939559,1.266384,0,12.20825
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.199811,72.24346,52.97406,1.786825,1.786825,0,0,0,1.786825,123.1128,0.3189422,0,0,2.199811,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1396394,1.965508,1.759849,0,12.82509
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.674312,70.25761,55.80291,1.723881,1.723881,0,0,0,1.723881,97.12454,0,2.220446E-16,0,1.674312,1.814612,1.723881,0,0,0,10.62527,0,0.1403001,-0.1403001,13.85214,98.94365,0.1396394,1.896269,1.339449,0,12.29959
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.149523,67.05846,57.36069,1.293897,1.293897,0,-1,0,1.293897,88.84193,0,2.220446E-16,0,1.149523,1.361996,1.293897,0,0,0.155889,10.48497,0,0.2124738,-0.2124738,13.62817,97.34389,0.1396394,1.423286,0.9196181,0,11.6345
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.276333,68.57071,57.68562,0.7478033,0.7478033,0,-1,0,0.7478033,170.6776,0.09720054,0,0,1.276333,0.7871614,0.7478033,0,0,0.391971,10.2725,0.391971,0,0.391971,14.00003,100,0.1396238,0.8225837,1.021066,0,11.54883
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4869213,61.91481,57.95322,0,0,0,-1,0,0,0,0.4869213,0,0,0.4869213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396238,0,0.389537,0,11.1122
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3987606,59.803,56.60569,0,0,0,-1,0,0,0,0.3987606,0,0,0.3987606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396238,0,0.3190085,0,11.02403
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1868753,54.66965,53.22254,2.42841,2.42841,0,-1,0,2.42841,7.695378,0,0,0,0.1868753,2.556221,2.42841,0,0,0,10.62527,0,2.369345,-2.369345,11.50252,82.16068,0.1396238,2.671251,0.1495002,0,10.81215
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04597503,50.42445,50.07831,1.279542,1.279542,0,-1,0,1.279542,3.593084,0,2.220446E-16,0,0.04597503,1.346887,1.279542,0,0,2.632606,8.255929,0,1.300911,-1.300911,10.13124,72.36584,0.1396238,1.407496,0.03678002,0,8.301904
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,47.54572,47.54572,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.078063,6.955018,0,2.195454,-2.195454,7.817026,55.83579,0.1396238,2.294249,0,0,6.955018
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,45.31896,45.31896,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.517456,4.759563,0,1.33444,-1.33444,6.410403,45.7885,0.1396238,1.39449,0,0,4.759563
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,43.13998,43.13998,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.000168,3.425123,0,0.3043128,-0.3043128,6.089629,43.49726,0.1396238,0.3180069,0,0,3.425123
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,41.36239,41.36239,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.338293,3.120811,0,0.1168454,-0.1168454,5.966463,42.61751,0.1396238,0.1221035,0,0,3.120811
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,39.99575,39.99575,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.468122,3.003965,0,0.7589774,-0.7589774,5.16643,36.903,0.1396238,0.7931314,0,0,3.003965
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,38.57177,38.57177,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.311429,2.244988,0,0.3350717,-0.3350717,4.813234,34.38017,0.1396238,0.3501499,0,0,2.244988
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,37.33892,37.33892,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.683731,1.909916,0,0.330968,-0.330968,4.464363,31.88824,0.1396238,0.3458615,0,0,1.909916
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03064065,36.47014,36.25899,0.4264903,0.4264903,0,-1,0,0.4264903,7.184373,0,5.551115E-17,0,0.03064065,0.4489372,0.4264903,0,0,10.05147,1.578948,0,0.4182965,-0.4182965,4.02344,28.7388,0.1396238,0.4691393,0.02451252,0,1.609589
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.0813678,35.63179,35.07393,0.7578354,0.7578354,0,-1,0,0.7578354,10.73687,0,0,0,0.0813678,0.7977214,0.7578354,0,0,10.51625,1.160652,0,0.7163537,-0.7163537,3.268337,23.34522,0.1396238,0.8336189,0.06509424,0,1.242019
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2320073,35.69999,34.10868,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,52.80312,0,0,0,0.2320073,0,0,3.505263,3.33,11.3122,0.444298,3.562007,0,3.562007,6.647553,47.48243,0.1397149,0.4833199,0.1856058,5,0.6763052
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.24776,42.15689,33.24855,0,0,3.505263,0,1.121937,0,0,0,0,0,1.24776,0,0,3.505263,3.33,7.750188,3.650105,4.57776,0,4.57776,10.9904,78.50269,0.1397276,0,0.9982079,5,4.897864
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.125857,48.19139,32.4171,2.155354,2.155354,3.149597,0,1.02484,2.155354,98.63144,0,0,0,2.125857,0,0,0.9942433,0.9445311,3.172429,7.770088,3.070388,0,3.070388,13.90322,99.30854,0.1397694,2.370889,1.700685,5,9.895946
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.774059,56.40645,34.67254,2.659402,2.659402,0,0,0,2.659402,104.3114,0,0,0,2.774059,2.799371,2.659402,0,0,0.1020408,10.53344,0,0.02531222,-0.02531222,13.87654,99.11796,0.1397694,2.925343,2.219247,0,13.3075
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.143608,66.35489,39.96708,1.751894,1.751894,0,-1,0,1.751894,179.4406,1.169344,0,0,3.143608,1.844099,1.751894,0,0,0.1301655,10.50813,0.1301655,0,0.1301655,14.00003,100,0.1397642,1.927083,2.514886,0,13.65173
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.287707,74.72994,45.39541,1.141818,1.141818,0,0,0,1.141818,287.9361,2.085793,0,0,3.287707,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1397642,1.256,2.630166,0,13.91298
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.395378,81.52402,49.61958,1.659239,1.659239,0,0,0,1.659239,204.6346,1.648811,0,0,3.395378,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1397642,1.825163,2.716302,0,14.02065
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.209409,83.28043,52.70646,2.192855,2.192855,0,0,0,2.192855,146.3576,0.9011406,0,0,3.209409,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1397642,2.41214,2.567527,0,13.83468
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.24056,87.44801,55.53531,0.4641792,0.4641792,0,0,0,0.4641792,698.1271,2.751951,0,0,3.24056,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1397642,0.5105971,2.592448,0,13.86583
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.162103,76.66703,57.09309,1.72954,1.72954,0,-1,0,1.72954,125.0103,0.3415351,0,0,2.162103,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1397642,1.902494,1.729682,0,12.78738
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.01131,75.45149,57.40847,0,0,0,-1,0,0,0,2.01131,0,0,2.01131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397642,0,1.609048,0,12.63658
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9828163,65.96016,57.73341,0.6457512,0.6457512,0,-1,0,0.6457512,152.1974,0.3030781,0,0,0.9828163,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1397642,0.7103264,0.786253,0,11.60809
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1235191,57.3695,56.39544,1.627869,1.627869,0,-1,0,1.627869,7.58778,0,0,0,0.1235191,1.713547,1.627869,0,0,0,10.62527,0,1.590027,-1.590027,12.32399,88.02834,0.1397642,1.790656,0.0988153,0,10.74879
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07128534,53.55064,53.00273,1.955706,1.955706,0,-1,0,1.955706,3.644993,0,2.220446E-16,0,0.07128534,2.058638,1.955706,0,0,1.766697,9.035247,0,1.987352,-1.987352,10.22914,73.06513,0.1397642,2.151276,0.05702827,0,9.106532
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02080812,50.01474,49.8585,2.002398,2.002398,0,-1,0,2.002398,1.03916,0,4.440892E-16,0,0.02080812,2.107787,2.002398,0,0,3.974866,7.047894,0,2.086979,-2.086979,8.02927,57.35181,0.1397642,2.202637,0.0166465,0,7.068703
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,47.33547,47.33547,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.293732,4.960916,0,1.375522,-1.375522,6.579342,46.99521,0.1397642,1.437421,0,0,4.960916
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,45.12782,45.12782,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.82209,3.585393,0,2.099596,-2.099596,4.366174,31.18689,0.1397642,2.194078,0,0,3.585393
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,42.92973,42.92973,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15497,1.485798,0,0.6612319,-0.6612319,3.669174,26.20833,0.1397642,0.6909873,0,0,1.485798
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,41.15214,41.15214,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88968,0.8245656,0,0.494172,-0.494172,3.148271,22.48761,0.1397642,0.5164097,0,0,0.8245656
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,39.7855,39.7855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43876,0.3303936,0,0,0,3.148271,22.48761,0.1397642,0,0,0,0.3303936
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,38.35196,38.35196,0.7935135,0.3138739,0,-1,0,0.3138739,0,0,0.4796395,0.5589908,0,0.3303936,0.3138739,0,0,11.43876,0.3303936,0,0.3303936,-0.3303936,2.800006,20,0.1397642,0.8728648,0,0,0.3303936
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,37.11911,37.11911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397642,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03025808,36.22828,36.02007,0.3883933,0.02874518,0,-1,0,0.02874518,105.2632,0,0.3596482,0.4214836,0.03025808,0.03025808,0.02874518,0,0,11.80586,0,0,0,0,2.800006,20,0.1397642,0.4272327,0.02420647,0,0.03025808
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08302177,35.43218,34.86368,0.5252429,0.07887068,0,-1,0,0.07887068,105.2632,0,0.4463723,0.5619931,0.08302177,0.08302177,0.07887068,0,0,11.80586,0,0,0,0,2.800006,20,0.1397642,0.5777673,0.06641742,0,0.08302177
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2255172,35.41385,33.86975,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,96.66372,0,0,0,0.2255172,0,0,3.505263,3.33,11.80586,0,3.555517,0,3.555517,6.173065,44.09324,0.1398374,0.2566308,0.1804138,5,0.2255172
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.245327,41.91577,33.0383,0,0,3.505263,0,1.121937,0,0,0,0,0,1.245327,0,0,3.505263,3.33,8.250343,3.199965,4.575327,0,4.575327,10.5136,75.097,0.13985,0,0.9962614,5,4.445292
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.124832,47.91684,32.17818,2.053197,2.053197,3.525872,0,1.127563,2.053197,103.489,0,0,0,2.124832,0,0,1.472675,1.399041,3.675016,7.31776,3.523873,0,3.523873,13.85664,98.97581,0.1399059,2.258516,1.699866,5,9.442592
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.774476,56.13032,34.43361,3.682478,3.682478,1.25,0,0.50625,3.682478,75.34262,0.06282925,0,0,2.774476,2.560503,2.432478,0,0,0.151143,10.48925,0.151143,0,0.151143,14.00003,100,0.1398999,4.050726,2.21958,5,13.26372
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.146085,66.05107,39.69948,0.8064089,0.8064089,0,-1,0,0.8064089,390.1352,2.297233,0,0,3.146085,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1398999,0.8870497,2.516868,0,13.77136
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.290875,74.46029,45.15649,0.9763274,0.9763274,0,0,0,0.9763274,337.0668,2.263162,0,0,3.290875,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1398999,1.07396,2.6327,0,13.91615
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.269629,79.62775,49.35198,0.5153638,0.5153638,0,0,0,0.5153638,634.4312,2.727141,0,0,3.269629,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1398999,0.5669002,2.615703,0,13.8949
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.10317,81.6192,52.43887,2.483056,2.483056,0,0,0,2.483056,124.9738,0.4894265,0,0,3.10317,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1398999,2.731362,2.482536,0,13.72844
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.782434,81.37232,55.25816,0.6569041,0.6569041,0,0,0,0.6569041,423.5678,2.090956,0,0,2.782434,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1398999,0.7225945,2.225947,0,13.40771
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.325145,78.16354,56.87328,0.6662526,0.6662526,0,-1,0,0.6662526,348.9886,1.623827,0,0,2.325145,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1398999,0.7328778,1.860116,0,12.95042
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.721232,72.27947,57.19822,1.241345,1.241345,0,-1,0,1.241345,138.6586,0.4145529,0,0,1.721232,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1398999,1.36548,1.376986,0,12.34651
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.955268,65.49284,57.52316,0.7428475,0.7428475,0,-1,0,0.7428475,128.5954,0.1733233,0,0,0.955268,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1398999,0.8171322,0.7642144,0,11.58054
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1251269,57.16098,56.17563,1.187393,1.187393,0,-1,0,1.187393,10.53795,0,2.220446E-16,0,0.1251269,1.249887,1.187393,0,0,0,10.62527,0,1.124761,-1.124761,12.81443,91.53143,0.1398999,1.306132,0.1001015,0,10.7504
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07288422,53.38071,52.82114,0.379732,0.379732,0,-1,0,0.379732,19.1936,0,5.551115E-17,0,0.07288422,0.3997178,0.379732,0,0,1.249734,9.500514,0,0.3268336,-0.3268336,12.46991,89.07063,0.1398999,0.4177051,0.05830738,0,9.573398
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02233222,49.83485,49.66736,1.562854,1.562854,0,-1,0,1.562854,1.428938,0,2.220446E-16,0,0.02233222,1.645109,1.562854,0,0,1.612882,9.17368,0,1.622777,-1.622777,10.75936,76.85239,0.1398999,1.719139,0.01786577,0,9.196012
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,47.14433,47.14433,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.415968,7.550903,0,0.9321635,-0.9321635,9.77677,69.83393,0.1398999,0.9741108,0,0,7.550903
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,44.91756,44.91756,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.451705,6.618739,0,3.083966,-3.083966,6.525983,46.61407,0.1398999,3.222745,0,0,6.618739
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,42.73859,42.73859,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.878335,3.534773,0,0.6431764,-0.6431764,5.848016,41.77146,0.1398999,0.6721194,0,0,3.534773
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,40.961,40.961,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.592976,2.891597,0,0.3488362,-0.3488362,5.48031,39.145,0.1398999,0.3645339,0,0,2.891597
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,39.56569,39.56569,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.980571,2.54276,0,0.6068904,-0.6068904,4.840591,34.57558,0.1398999,0.6342005,0,0,2.54276
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,38.1417,38.1417,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.654894,1.93587,0,0.6709605,-0.6709605,4.133337,29.52378,0.1398999,0.7011538,0,0,1.93587
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,36.92797,36.92797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4004,1.264909,0,0,0,4.133337,29.52378,0.1398999,0,0,0,1.264909
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03311834,36.05658,35.82893,0.6550936,0.6550936,0,-1,0,0.6550936,5.055513,0,1.110223E-16,0,0.03311834,0.6895722,0.6550936,0,0,10.4004,1.264909,0,0.6564538,-0.6564538,3.441374,24.58119,0.1398999,0.7206029,0.02649467,0,1.298028
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09050514,35.26298,34.64387,0,0,0,-1,0,0,0,0,0,0,0.09050514,0,0,0,0,11.1298,0.6084556,0.09050514,0,0.09050514,3.527235,25.19448,0.1398963,0,0.07240411,0,0.6989607
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2220926,35.19725,33.67862,0.2179231,0.2179231,0,0,0,0.2179231,101.9133,0,0,0,0.2220926,0.2293927,0.2179231,0,0,11.03929,0.6899102,0,0.007300087,-0.007300087,3.51954,25.13952,0.1398963,0.2397154,0.1776741,0,0.9120029
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.242752,41.66356,32.81849,0.2163417,0.2163417,0,0,0,0.2163417,574.4391,0,0,0,1.242752,0.2277281,0.2163417,0,0,11.0474,0.6826101,1.015024,0,1.015024,4.482476,32.01762,0.1398561,0.2379759,0.9942014,0,1.925362
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.123066,47.6895,31.98704,0.0906982,0.0906982,0,0,0,0.0906982,2340.803,0,0,0,2.123066,0.09547178,0.0906982,0,0,10.03238,1.596131,2.027594,0,2.027594,6.406021,45.7572,0.1397759,0.09976801,1.698453,0,3.719197
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.774941,55.84359,34.18513,2.034665,2.034665,0,0,0,2.034665,136.3832,0,0,0,2.774941,2.141752,2.034665,0,0,8.004786,3.420966,0.6331886,0,0.6331886,7.006716,50.04787,0.1397509,2.238132,2.219953,0,6.195907
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.147918,65.77606,39.46056,1.712462,1.712462,0,-1,0,1.712462,183.8241,0,0,0,3.147918,1.802592,1.712462,0,0,7.371598,3.990836,1.345327,0,1.345327,8.283005,59.1642,0.1396978,1.883708,2.518335,0,7.138754
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.294665,74.16116,44.88889,1.333062,1.333062,0,0,0,1.333062,247.1502,0,0,0,3.294665,1.403223,1.333062,0,0,6.026272,5.20163,1.891442,0,1.891442,10.07738,71.98117,0.1396231,1.466368,2.635732,0,8.496295
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.274415,79.33681,49.08438,0.3305593,0.3305593,0,0,0,0.3305593,990.5681,0,0,0,3.274415,0.3479572,0.3305593,0,0,4.13483,6.903928,2.926458,0,2.926458,12.85367,91.81171,0.1395078,0.3636153,2.619532,0,10.17834
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.107942,81.36817,52.19995,1.479388,1.479388,0,0,0,1.479388,210.0829,0.3423198,0,0,3.107942,1.557251,1.479388,0,0,1.208371,9.53774,1.208371,0,1.208371,14.00003,100,0.1394602,1.627327,2.486354,0,12.64568
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.786833,81.17233,55.05746,2.144325,2.144325,0,0,0,2.144325,129.9632,0.5296496,0,0,2.786833,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1394602,2.358757,2.229467,0,13.41211
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.330978,77.90786,56.60569,0,0,0,-1,0,0,0,2.330978,0,0,2.330978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394602,0,1.864782,0,12.95625
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.726419,72.09405,56.98796,1.739619,1.739619,0,-1,0,1.739619,99.24119,0,0,0,1.726419,1.831178,1.739619,0,0,0,10.62527,0,0.1047594,-0.1047594,13.8896,99.21124,0.1394602,1.913581,1.381135,0,12.35169
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.018741,65.82247,57.30334,1.481649,1.481649,0,-1,0,1.481649,68.75724,0,0,0,1.018741,1.55963,1.481649,0,0,0.1163993,10.52051,0,0.5408894,-0.5408894,13.31945,95.13877,0.1394602,1.629813,0.8149925,0,11.53926
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1164402,56.88058,55.96537,1.765574,1.765574,0,-1,0,1.765574,6.595037,0,0,0,0.1164402,1.858498,1.765574,0,0,0.7173876,9.979626,0,1.742058,-1.742058,11.48316,82.02244,0.1394602,1.942131,0.09315217,0,10.09607
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06892167,53.1296,52.60134,6.271846,3.33,0,-1,0,3.33,2.06972,0,2.941846,3.569031,0.06892167,3.505263,3.33,0,0,2.653008,8.237567,0,3.436342,-3.436342,7.860942,56.14947,0.1394602,6.899031,0.05513734,0,8.306489
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.0234125,49.63247,49.45711,0.537851,0.537851,0,-1,0,0.537851,4.352971,0,0,0,0.0234125,0.566159,0.537851,0,0,6.471165,4.801226,0,0.5427465,-0.5427465,7.288837,52.06301,0.1394602,0.5916361,0.01873,0,4.824638
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,46.93408,46.93408,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.074216,4.258479,0,1.521949,-1.521949,5.684562,40.60393,0.1394602,1.590437,0,0,4.258479
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,44.72643,44.72643,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.765271,2.73653,0,1.099531,-1.099531,4.525555,32.32533,0.1394602,1.14901,0,0,2.73653
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,42.54745,42.54745,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.986972,1.637,0,0.3303416,-0.3303416,4.177344,29.83811,0.1394602,0.345207,0,0,1.637
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,40.77942,40.77942,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.35402,1.306658,0,0.2579939,-0.2579939,3.905395,27.89562,0.1394602,0.2696037,0,0,1.306658
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,39.40322,39.40322,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.64068,1.048664,0,0.281679,-0.281679,3.608479,25.7748,0.1394602,0.2943545,0,0,1.048664
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,37.97924,37.97924,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.95365,0.7669851,0,0.6005734,-0.6005734,2.975419,21.25295,0.1394602,0.6275991,0,0,0.7669851
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,36.74639,36.74639,0.2655675,0.1580912,0,-1,0,0.1580912,0,0,0.1074764,0.1340331,0,0.1664118,0.1580912,0,0,11.62096,0.1664118,0,0.1664118,-0.1664118,2.800006,20,0.1394602,0.2921243,0,0,0.1664118
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03192507,35.85697,35.63779,0.1582774,0.03032882,0,-1,0,0.03032882,105.2632,0,0.1279486,0.1680393,0.03192507,0.03192507,0.03032882,0,0,11.80586,0,0,0,0,2.800006,20,0.1394602,0.1741051,0.02554006,0,0.03192507
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.0847057,35.06012,34.4814,0,0,0,-1,0,0,0,0,0,0,0.0847057,0,0,0,0,11.80586,0,0.0847057,0,0.0847057,2.880364,20.57399,0.1394569,0,0.06776457,0,0.0847057
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2246503,35.0509,33.51615,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,58.97453,0,0,0,0.2246503,0,0,3.505263,3.33,11.72115,0.07623513,3.55465,0,3.55465,6.252602,44.66135,0.1395425,0.4190205,0.1797203,5,0.3008855
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.143225,40.74603,32.65602,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,278.7897,0,0,0,1.143225,0,0,3.505263,3.33,8.166504,3.27542,4.473226,0,4.473226,10.49628,74.97325,0.1395944,0.4510741,0.9145803,5,4.418646
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.121145,47.461,31.7959,0.8054065,0.8054065,2.460284,0,0.8366575,0.8054065,263.3633,0,0,0,2.121145,0,0,1.654877,1.572134,3.693279,7.301323,3.693279,0,3.693279,14.00003,100,0.1395527,0.8859471,1.696916,5,9.422468
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.111885,58.81529,34.03222,1.645868,1.645868,0,0,0,1.645868,189.0726,1.379392,0,0,3.111885,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1395527,1.810455,2.489508,0,13.73716
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.722692,71.72626,39.24075,0.4173068,0.4173068,0,-1,0,0.4173068,892.0756,3.283422,0,0,3.722692,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1395527,0.4590375,2.978154,0,14.34797
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.29737,73.91093,44.66909,1.634738,1.634738,0,0,0,1.634738,201.7063,1.576593,0,0,3.29737,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1395527,1.798212,2.637896,0,13.92264
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.278781,79.0658,48.83591,0.3836177,0.3836177,0,0,0,0.3836177,854.7002,2.874973,0,0,3.278781,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1395527,0.4219794,2.623025,0,13.90405
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.791658,90.12317,51.96102,1.728863,1.728863,0,0,0,1.728863,219.3151,1.971802,0,0,3.791658,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1395527,1.90175,3.033327,0,14.41693
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.791692,80.95376,54.83766,0,0,0,0,0,0,0,2.791692,0,0,2.791692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395527,0,2.233354,0,13.41697
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.335223,77.76025,56.44322,0.4431982,0.4431982,0,-1,0,0.4431982,526.9027,1.868699,0,0,2.335223,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1395527,0.487518,1.868179,0,12.9605
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.731845,71.90015,56.76816,1.211967,1.211967,0,-1,0,1.211967,142.8954,0.4560903,0,0,1.731845,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1395527,1.333164,1.385476,0,12.35712
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.184056,67.13549,57.14088,0,0,0,-1,0,0,0,1.184056,0,0,1.184056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395527,0,0.9472449,0,11.80933
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1282174,56.8102,55.80291,0.6174598,0.6174598,0,-1,0,0.6174598,20.7653,0,1.110223E-16,0,0.1282174,0.6499577,0.6174598,0,0,0,10.62527,0,0.5217403,-0.5217403,13.45007,96.0717,0.1395527,0.6792058,0.1025739,0,10.75349
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0689005,52.96639,52.43887,2.51129,2.51129,0,-1,0,2.51129,2.743629,0,0,0,0.0689005,2.643464,2.51129,0,0,0.5797115,10.10353,0,2.574563,-2.574563,10.73624,76.68726,0.1395527,2.762419,0.0551204,0,10.17243
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02542352,49.48488,49.29464,3.57374,3.33,0,-1,0,3.33,0.7634692,0,0.2437403,0.6011143,0.02542352,3.505263,3.33,0,0,3.440337,7.528971,0,3.47984,-3.47984,7.068164,50.48679,0.1395527,3.931114,0.02033882,0,7.554394
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,46.80028,46.80028,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.306826,4.049131,0,0.8446779,-0.8446779,6.177796,44.12703,0.1395527,0.8826883,0,0,4.049131
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,44.59263,44.59263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.245357,3.204453,0,0,0,6.177796,44.12703,0.1395527,0,0,0,3.204453
