Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,37.90278,37.90278,0.5068067,0.4881721,0,-1,0,0.4881721,0,0,0.0186346,0.06931526,0,0.5138654,0.4881721,0,0,11.2349,0.5138654,0,0.5138654,-0.5138654,2.800006,20,0.1388608,0.5574874,0,0,0.5138654
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388608,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,35.2364,35.2364,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388608,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1348824,35.03004,34.10868,0.7133936,0.1281382,0,-1,0,0.1281382,105.2632,0,0.5852554,0.7591053,0.1348824,0.1348824,0.1281382,0,0,11.80586,0,0,0,0,2.800006,20,0.1388608,0.784733,0.1079059,0,0.1348824
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2522563,34.59439,32.87584,0,0,0,-1,0,0,0,0,0,0,0.2522563,0,0,0,0,11.80586,0,0.2522563,0,0.2522563,3.039317,21.70936,0.1388511,0,0.201805,0,0.2522563
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5217857,35.45543,31.88191,0.1641642,0.1641642,0,0,0,0.1641642,317.8438,0,0,0,0.5217857,0.1728044,0.1641642,0,0,11.5536,0.2270306,0.3489813,0,0.3489813,3.37039,24.07416,0.1388378,0.1805806,0.4174286,0,0.7488164
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1702722,32.16487,31.02179,0.4571169,0.4571169,0,0,0,0.4571169,37.24916,0,5.551115E-17,0,0.1702722,0.4811757,0.4571169,0,0,11.20462,0.5411138,0,0.3109035,-0.3109035,3.042669,21.7333,0.1388378,0.5028286,0.1362178,0,0.711386
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1796678,31.36201,30.16167,0,0,0,0,0,0,0,0,0,0,0.1796678,0,0,0,0,11.55007,0.2302103,0.1796678,0,0.1796678,3.213116,22.95079,0.138831,0,0.1437343,0,0.4098782
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6875393,37.03794,32.28331,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,69.10683,4.440892E-16,0,0,0.6875393,0,0,3.505263,3.33,11.3704,0.3919114,4.01754,0,4.01754,7.024489,50.17482,0.1389485,1.094383,0.5500315,5,1.079451
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8084888,43.05802,37.25291,1.821027,1.821027,0,-1,0,1.821027,44.39742,0,2.220446E-16,0,0.8084888,1.91687,1.821027,0,0,7.352864,4.007697,0,1.108381,-1.108381,5.856153,41.82958,0.1389485,2.003129,0.646791,0,4.816185
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4488439,45.66164,42.38498,0,0,0,0,0,0,0,0,0,0,0.4488439,0,0,0,0,8.584398,2.899316,0.4488439,0,0.4488439,6.281963,44.87107,0.1389313,0,0.3590751,0,3.348159
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6073208,51.09677,46.50402,0.2704495,0.2704495,0,0,0,0.2704495,224.5598,0,0,0,0.6073208,0.2846837,0.2704495,0,0,8.135554,3.303275,0.3226372,0,0.3226372,6.588044,47.05736,0.138919,0.2974945,0.4858567,0,3.910596
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4300821,52.96006,49.66736,0,0,0,0,0,0,0,0,0,0,0.4300821,0,0,0,0,7.812917,3.593648,0.4300821,0,0.4300821,6.996055,49.97173,0.1389026,0,0.3440656,0,4.02373
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4468398,56.15356,52.65868,0,0,0,0,0,0,0,0,0,0,0.4468398,0,0,0,0,7.382835,3.980722,0.4468398,0,0.4468398,7.419965,52.99964,0.1388856,0,0.3574718,0,4.427562
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1936156,55.89058,54.37893,2.337792,2.337792,0,-1,0,2.337792,8.281987,0,4.440892E-16,0,0.1936156,2.460834,2.337792,0,0,6.935996,4.382878,0,2.267218,-2.267218,5.030107,35.92926,0.1388856,2.571571,0.1548925,0,4.576494
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7128865,60.60442,54.85677,0.8818684,0.8818684,0,-1,0,0.8818684,80.83819,0,0,0,0.7128865,0.9282825,0.8818684,0,0,9.455127,2.11566,0,0.2153961,-0.2153961,4.80306,34.3075,0.1388856,0.9700552,0.5703092,0,2.828547
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6178165,60.34509,55.37284,0.9198045,0.9198045,0,-1,0,0.9198045,67.16824,0,0,0,0.6178165,0.9682152,0.9198045,0,0,9.694456,1.900264,0,0.3503987,-0.3503987,4.433707,31.66927,0.1388856,1.011785,0.4942532,0,2.51808
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2798101,56.24381,54.05399,1.615809,1.615809,0,-1,0,1.615809,17.31703,2.220446E-16,0,0.2518539,0.2798101,1.700851,1.615809,0,0,10.08379,1.549865,0,1.421041,-1.421041,2.935798,20.96994,0.1388856,1.77739,0.2238481,0,1.829675
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1413058,51.821,50.74729,0.573127,0.2566231,0,-1,0,0.2566231,55.06354,0,0.3165039,0.481209,0.1413058,0.2701296,0.2566231,0,0,11.66272,0.1288238,0,0.1288238,-0.1288238,2.800006,20,0.1388856,0.6304397,0.1130446,0,0.2701296
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05448778,48.00689,47.60306,0.5058302,0.05176339,0,-1,0,0.05176339,105.2632,0,0.4540668,0.5460606,0.05448778,0.05448778,0.05176339,0,0,11.80586,0,0,0,0,2.800006,20,0.1388856,0.5564132,0.04359022,0,0.05448778
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,45.21383,45.21383,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388856,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,43.03485,43.03485,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388856,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,40.85587,40.85587,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388856,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,39.07829,39.07829,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388856,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,37.71164,37.71164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388856,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,36.28766,36.28766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388856,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,35.02614,35.02614,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388856,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1008921,34.58574,33.89843,0,0,0,-1,0,0,0,0,0,0,0.1008921,0,0,0,0,11.80586,0,0.1008921,0,0.1008921,2.89572,20.68367,0.1388818,0,0.08071364,0,0.1008921
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1542691,33.70134,32.65602,0.5837091,0.2328183,0,-1,0,0.2328183,66.26157,0,0.3508908,0.5265062,0.1542691,0.2450719,0.2328183,0,0,11.70497,0.09080284,0,0.09080284,-0.09080284,2.800006,20,0.1388818,0.64208,0.1234153,0,0.2450719
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1865703,32.92032,31.66211,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,94.17953,0,0,0,0.1865703,0,0,3.505263,3.33,11.80586,0,3.51657,0,3.51657,6.136117,43.82932,0.1389519,0.2179107,0.1492562,5,0.1865703
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2891165,32.77876,30.83065,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,154.2735,0,0,0,0.2891165,0,0,3.505263,3.33,8.28929,3.164913,3.619117,0,3.619117,9.569512,68.35352,0.139017,0.2061457,0.2312932,5,3.45403
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08538252,30.50938,29.94186,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.296438,0,0,0,0.08538252,0,0,3.505263,3.33,4.670174,6.422118,3.415383,0,3.415383,12.80963,91.49716,0.1391714,1.287214,0.06830601,5,6.507501
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4112795,34.87016,32.0635,1.920622,1.920622,0,0,0,1.920622,21.41387,0,2.220446E-16,0,0.4112795,2.021707,1.920622,0,0,1.254791,9.495962,0,1.610427,-1.610427,11.11209,79.37191,0.1391714,2.112684,0.3290236,0,9.907242
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1107876,37.78366,37.01398,1.432226,1.432226,0,-1,0,1.432226,7.735348,0,2.220446E-16,0,0.1107876,1.507606,1.432226,0,0,3.044155,7.885535,0,1.396818,-1.396818,9.639713,68.85496,0.1391714,1.575448,0.0886301,0,7.996323
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7602961,47.77232,42.14606,1.103272,1.103272,0,0,0,1.103272,68.91284,0,0,0,0.7602961,1.161339,1.103272,0,0,4.596175,6.488717,0,0.4010428,-0.4010428,9.216977,65.83542,0.1391714,1.213599,0.6082369,0,7.249012
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.05889,54.42264,46.23642,0,0,0,0,0,0,0,0,0,0,1.05889,0,0,0,0,5.041779,6.087674,1.05889,0,1.05889,10.22153,73.01077,0.1391311,0,0.8471119,0,7.146564
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4585214,52.90901,49.39977,1.396534,1.396534,0,0,0,1.396534,32.83281,0,2.220446E-16,0,0.4585214,1.470036,1.396534,0,0,3.982888,7.040675,0,1.011514,-1.011514,9.155298,65.39486,0.1391311,1.536187,0.3668171,0,7.499196
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3570244,55.16498,52.39108,1.497866,1.497866,0,0,0,1.497866,23.83554,2.220446E-16,0,0,0.3570244,1.576701,1.497866,0,0,5.106793,6.02916,0,1.219676,-1.219676,7.869647,56.21165,0.1391311,1.647652,0.2856195,0,6.386185
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1588057,55.36595,54.13045,0.9960607,0.9960607,0,-1,0,0.9960607,15.94337,0,1.110223E-16,0,0.1588057,1.048485,0.9960607,0,0,6.461989,4.809484,0,0.8896793,-0.8896793,6.931842,49.51306,0.1391311,1.095667,0.1270445,0,4.968289
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3650734,57.49934,54.61785,1.721645,1.721645,0,-1,0,1.721645,21.20491,0,2.220446E-16,0,0.3650734,1.812258,1.721645,0,0,7.450521,3.919805,0,1.447185,-1.447185,5.406376,38.61689,0.1391311,1.89381,0.2920587,0,4.284878
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6140703,60.08633,55.15304,0,0,0,-1,0,0,0,0,0,0,0.6140703,0,0,0,0,9.058505,2.47262,0.6140703,0,0.6140703,5.988934,42.77802,0.1391077,0,0.4912562,0,3.08669
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4478724,57.366,53.83418,0.5249432,0.5249432,0,-1,0,0.5249432,85.31828,0,0,0,0.4478724,0.5525718,0.5249432,0,0,8.444434,3.025283,0,0.1046993,-0.1046993,5.878572,41.98971,0.1391077,0.5774375,0.3582979,0,3.473156
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09258865,51.23787,50.53704,1.469233,1.469233,0,-1,0,1.469233,6.301834,0,0,0,0.09258865,1.546561,1.469233,0,0,8.560767,2.920584,0,1.453973,-1.453973,4.345949,31.04243,0.1391077,1.616157,0.07407092,0,3.013173
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07106829,47.90963,47.38326,1.918615,1.460795,0,-1,0,1.460795,4.865041,0,0.4578193,0.7036926,0.07106829,1.537679,1.460795,0,0,10.17629,1.466611,0,1.466611,-1.466611,2.800006,20,0.1391077,2.110476,0.05685463,0,1.537679
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,44.99402,44.99402,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391077,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,42.81504,42.81504,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391077,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,40.66473,40.66473,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391077,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,38.8967,38.8967,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391077,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,37.5205,37.5205,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391077,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,36.06785,36.06785,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391077,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,34.83501,34.83501,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391077,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1059151,34.39933,33.67862,0.3236511,0.1006193,0,-1,0,0.1006193,105.2632,0,0.2230317,0.3358923,0.1059151,0.1059151,0.1006193,0,0,11.80586,0,0,0,0,2.800006,20,0.1391077,0.3560162,0.08473207,0,0.1059151
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1363889,33.38729,32.46489,0.1338237,0.1295695,0,-1,0,0.1295695,105.2632,0,0.004254212,0.1212922,0.1363889,0.1363889,0.1295695,0,0,11.80586,0,0,0,0,2.800006,20,0.1391077,0.1472061,0.1091112,0,0.1363889
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1706186,32.64838,31.49964,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,554.3095,0,0,0,0.1706186,0,0,3.505263,3.33,11.80586,0,3.500618,0,3.500618,6.120984,43.72123,0.1391641,0.03385842,0.1364949,5,0.1706186
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9425689,37.16281,30.63951,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,188.1431,0,0,0,0.9425689,0,0,3.505263,3.33,8.305242,3.150557,4.272569,0,4.272569,10.1743,72.67342,0.13923,0.5510836,0.7540551,5,4.093126
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.66105,41.56569,29.75072,1.231842,1.231842,3.728287,0,1.182822,1.231842,134.8428,0,0,0,1.66105,0,0,2.496444,2.371622,4.032673,6.995869,4.032673,0,4.032673,14.00003,100,0.1392818,1.355026,1.32884,5,8.656919
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.836114,53.70266,31.88191,2.028439,2.028439,0,0,0,2.028439,139.8176,0.7009158,0,0,2.836114,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1392818,2.231283,2.268892,0,13.46139
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.75336,58.67178,36.76551,3.131581,3.131581,0,-1,0,3.131581,87.92236,0,4.440892E-16,0.1147388,2.75336,3.296401,3.131581,0,0,0,10.62527,0,0.5430413,-0.5430413,13.42761,95.91132,0.1392818,3.444739,2.202688,0,13.37863
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.335354,70.78394,41.87846,0.6027272,0.6027272,0,0,0,0.6027272,553.3771,2.097525,0,0,3.335354,0.6344497,0.6027272,0,0,0.6033792,10.08223,0.6033792,0,0.6033792,14.00003,100,0.1392589,0.6629999,2.668283,0,13.41759
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.332195,75.96774,45.95927,0.3240021,0.3240021,0,0,0,0.3240021,1028.449,2.99114,0,0,3.332195,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1392589,0.3564023,2.665756,0,13.95747
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.174308,78.20758,49.13217,0,0,0,0,0,0,0,3.174308,0,0,3.174308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392589,0,2.539447,0,13.79958
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.85633,78.32986,52.1426,1.122043,1.122043,0,0,0,1.122043,254.5652,1.675232,0,0,2.85633,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1392589,1.234247,2.285064,0,13.4816
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.401379,75.43035,53.89152,0.9941495,0.9941495,0,-1,0,0.9941495,241.5511,1.354906,0,0,2.401379,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1392589,1.093564,1.921103,0,13.02665
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.221159,74.13874,54.4076,1.202355,1.202355,0,-1,0,1.202355,184.734,0.9555216,0,0,2.221159,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1392589,1.322591,1.776927,0,12.84643
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.244573,65.28194,54.91411,0.6333737,0.6333737,0,-1,0,0.6333737,196.4989,0.5778635,0,0,1.244573,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1392589,0.6967111,0.9956582,0,11.86985
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1329459,54.68218,53.6526,2.660856,2.660856,0,-1,0,2.660856,4.99636,0,0,0,0.1329459,2.8009,2.660856,0,0,0,10.62527,0,2.667955,-2.667955,11.18776,79.91239,0.1392589,2.926941,0.1063567,0,10.75822
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08033169,50.95282,50.3459,2.891973,2.891973,0,-1,0,2.891973,2.777747,0,4.440892E-16,0,0.08033169,3.044182,2.891973,0,0,2.964394,7.95732,0,2.96385,-2.96385,8.063584,57.59692,0.1392589,3.18117,0.06426535,0,8.037651
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03722926,47.47665,47.20167,1.121946,1.121946,0,-1,0,1.121946,3.318276,0,2.220446E-16,0,0.03722926,1.180996,1.121946,0,0,6.257561,4.993469,0,1.143767,-1.143767,6.857948,48.98525,0.1392589,1.234141,0.02978341,0,5.030698
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,44.80288,44.80288,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.528413,3.849703,0,2.849121,-2.849121,3.854712,27.5336,0.1392589,2.977331,0,0,3.849703
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,42.65258,42.65258,3.739882,0.9505529,0,-1,0,0.9505529,0,0,2.789329,3.163317,0,1.000582,0.9505529,0,0,10.6941,1.000582,0,1.000582,-1.000582,2.800006,20,0.1392589,4.11387,0,0,1.000582
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,40.50227,40.50227,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392589,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,38.70556,38.70556,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392589,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,37.31025,37.31025,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392589,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,35.88627,35.88627,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392589,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,34.64387,34.64387,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392589,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1370656,34.42028,33.48748,0.3585858,0.1302123,0,-1,0,0.1302123,105.2632,0,0.2283735,0.368402,0.1370656,0.1370656,0.1302123,0,0,11.80586,0,0,0,0,2.800006,20,0.1392589,0.3944444,0.1096525,0,0.1370656
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2895641,34.25193,32.28331,0.6520656,0.2750859,0,-1,0,0.2750859,105.2632,0,0.3769797,0.6622549,0.2895641,0.2895641,0.2750859,0,0,11.80586,0,0,0,0,2.800006,20,0.1392589,0.7172722,0.2316513,0,0.2895641
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1514063,32.35476,31.33717,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.78475,4.440892E-16,0,0,0.1514063,0,0,3.505263,3.33,11.80586,0,3.481406,0,3.481406,6.102757,43.59104,0.1393657,0.700226,0.1211251,5,0.1514063
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.189078,38.78955,30.47705,0.450733,0.450733,3.955996,0,1.244987,0.450733,263.8098,0,0,0,1.189078,0,0,3.505263,3.33,8.324454,3.133266,4.519078,0,4.519078,10.38993,74.21365,0.1394176,0.4958063,0.9512624,5,4.322344
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.69416,49.79935,29.59781,1.847789,1.847789,2.903444,0,0.9576403,1.847789,145.8045,0,0,0,2.69416,0,0,1.055655,1.002873,3.805376,7.200436,3.697032,0,3.697032,13.89724,99.26583,0.1394139,2.032568,2.155328,5,9.894595
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.088188,55.81876,31.71945,0.9190398,0.9190398,0,0,0,0.9190398,336.0233,2.012434,0,0,3.088188,0.9674103,0.9190398,0,0,0.1083436,10.52777,0.1083436,0,0.1083436,14.00003,100,0.1394098,1.010944,2.47055,0,13.61595
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.935131,60.17913,36.58392,3.558991,3.33,0,-1,0,3.33,88.14208,4.440892E-16,0.2289907,0.5848898,2.935131,3.505263,3.33,0,0,0,10.62527,0,0.5701319,-0.5701319,13.39906,95.70735,0.1394098,3.91489,2.348105,0,13.56041
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.22167,69.25043,41.63954,2.262496,2.262496,0,0,0,2.262496,142.3945,0.2066156,0,0,3.22167,2.381574,2.262496,0,0,0.6334798,10.05514,0.6334798,0,0.6334798,14.00003,100,0.1393858,2.488745,2.577336,0,13.27681
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.873256,82.31017,45.69168,1.95462,1.95462,0,0,0,1.95462,198.159,1.815761,0,0,3.873256,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1393858,2.150082,3.098604,0,14.49853
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.384916,69.34717,48.89325,1.07576,1.07576,0,0,0,1.07576,221.6959,1.252537,0,0,2.384916,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1393858,1.183336,1.907933,0,13.01019
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.488691,85.81143,51.90368,0,0,0,0,0,0,0,3.488691,0,0,3.488691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393858,0,2.790953,0,14.11397
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.740491,78.88449,53.6526,1.041684,1.041684,0,-1,0,1.041684,263.0829,1.643982,0,0,2.740491,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1393858,1.145852,2.192393,0,13.36577
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.920425,70.83744,54.18779,2.522122,2.522122,0,-1,0,2.522122,76.14322,0,0,0,1.920425,2.654866,2.522122,0,0,0,10.62527,0,0.7344404,-0.7344404,13.22586,94.47024,0.1393858,2.774334,1.53634,0,12.5457
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6367772,59.82967,54.72298,0,0,0,-1,0,0,0,0,0,0,0.6367772,0,0,0,0,0.8160449,9.890834,0.6367772,0,0.6367772,13.82996,98.78523,0.1393617,0,0.5094218,0,10.52761
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4703938,57.16584,53.46146,1.02933,1.02933,0,-1,0,1.02933,45.69905,0,0,0,0.4703938,1.083505,1.02933,0,0,0.1792677,10.46393,0,0.613111,-0.613111,13.18368,94.16898,0.1393617,1.132262,0.3763151,0,10.93433
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08519351,50.79776,50.15476,0.04514784,0.04514784,0,-1,0,0.04514784,188.699,0,0,0,0.08519351,0.04752404,0.04514784,0,0,0.8605021,9.850822,0.03766948,0,0.03766948,13.21942,94.42424,0.1393603,0.04966262,0.06815481,0,9.936016
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06218486,47.49856,47.0392,1.596782,1.596782,0,-1,0,1.596782,3.894386,0,0,0,0.06218486,1.680823,1.596782,0,0,0.8228326,9.884725,0,1.618638,-1.618638,11.51323,82.23716,0.1393603,1.75646,0.04974789,0,9.94691
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,44.64997,44.64997,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.62132,8.266087,0,3.505263,-3.505263,7.818354,55.84527,0.1393603,4.350205,0,0,8.266087
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,42.49966,42.49966,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.516057,4.760823,0,0.6261009,-0.6261009,7.158386,51.13123,0.1393603,0.6542754,0,0,4.760823
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,40.34935,40.34935,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.211724,4.134722,0,0.1218209,-0.1218209,7.029975,50.21401,0.1393603,0.1273028,0,0,4.134722
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,38.54309,38.54309,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.347081,4.012901,0,0.4157758,-0.4157758,6.591709,47.08354,0.1393603,0.4344857,0,0,4.012901
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,37.14778,37.14778,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.809054,3.597126,0,0.1994264,-0.1994264,6.381495,45.58202,0.1393603,0.2084005,0,0,3.597126
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,35.7238,35.7238,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.030639,3.397699,0,0.2121738,-0.2121738,6.157845,43.98452,0.1393603,0.2217216,0,0,3.397699
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.266387,3.185526,0,0,0,6.157845,43.98452,0.1393603,0,0,0,3.185526
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04169045,33.58819,33.3059,0,0,0,-1,0,0,0,0,0,0,0.04169045,0,0,0,0,8.266387,3.185526,0.04169045,0,0.04169045,6.197395,44.26702,0.1393587,0,0.03335236,0,3.227216
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09450577,32.72877,32.09217,0.1859573,0.1859573,0,-1,0,0.1859573,50.82122,0,0,0,0.09450577,0.1957445,0.1859573,0,0,8.224697,3.223047,0,0.1012387,-0.1012387,6.090681,43.50477,0.1393587,0.204553,0.07560462,0,3.317553
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1515689,32.202,31.18426,0.05607866,0.05607866,0,0,0,0.05607866,270.2792,0,0,0,0.1515689,0.05903016,0.05607866,0,0,8.337184,3.121808,0.09253877,0,0.09253877,6.17847,44.13184,0.1393552,0.06168652,0.1212551,0,3.273377
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.18373,38.57888,30.31458,0,0,0,0,0,0,0,0,0,0,1.18373,0,0,0,0,8.244646,3.205093,1.18373,0,1.18373,7.301455,52.15314,0.1393104,0,0.9469836,0,4.388823
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.0832,44.50225,29.40667,0,0,0,0,0,0,0,0,0,0,2.0832,0,0,0,0,7.060916,4.27045,2.0832,0,2.0832,9.277752,66.26952,0.1392317,0,1.66656,0,6.35365
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.758916,52.60019,31.52831,0.5780643,0.5780643,0,0,0,0.5780643,477.2681,0,0,0,2.758916,0.6084887,0.5780643,0,0,4.977716,6.14533,2.150427,0,2.150427,11.31783,80.84146,0.1391506,0.6358707,2.207133,0,8.904246
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.164416,62.15242,36.36412,1.762326,1.762326,0,-1,0,1.762326,179.5591,0,0,0,3.164416,1.85508,1.762326,0,0,2.827288,8.080714,1.309337,0,1.309337,12.55997,89.71391,0.1391012,1.938558,2.531533,0,11.24513
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.182562,80.28955,41.36239,0.6726392,0.6726392,0,0,0,0.6726392,621.8137,1.956569,0,0,4.182562,0.7080413,0.6726392,0,0,1.517952,9.259117,1.517952,0,1.517952,14.00003,100,0.139044,0.7399031,3.34605,0,13.44168
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.100303,84.98661,45.39541,0,0,0,0,0,0,0,4.100303,0,0,4.100303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139044,0,3.280242,0,14.72558
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.18622,77.69701,48.62565,0.1266584,0.1266584,0,0,0,0.1266584,2515.601,3.052895,0,0,3.18622,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.139044,0.1393242,2.548976,0,13.81149
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.600687,86.95454,51.63609,1.138133,1.138133,0,0,0,1.138133,316.368,2.402653,0,0,3.600687,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.139044,1.251946,2.88055,0,14.22596
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.257287,73.33727,53.40412,0,0,0,-1,0,0,0,2.257287,0,0,2.257287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139044,0,1.805829,0,12.88256
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.81309,69.51781,53.94886,1.396732,1.396732,0,-1,0,1.396732,129.8095,0.3428461,0,0,1.81309,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.139044,1.536405,1.450472,0,12.43836
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.049491,63.12367,54.51272,1.809076,1.809076,0,-1,0,1.809076,58.01257,0,2.220446E-16,0,1.049491,1.90429,1.809076,0,0,0,10.62527,0,0.8547989,-0.8547989,13.09899,93.56403,0.139044,1.989983,0.8395931,0,11.67477
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1470219,54.38756,53.25121,0.6647907,0.6647907,0,-1,0,0.6647907,22.11552,0,0,0,0.1470219,0.6997796,0.6647907,0,0,0.9497766,9.770475,0,0.5527577,-0.5527577,12.51633,89.4022,0.139044,0.7312697,0.1176175,0,9.917498
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08697316,50.61929,49.96363,2.012612,2.012612,0,-1,0,2.012612,4.321408,0,4.440892E-16,0,0.08697316,2.118539,2.012612,0,0,1.563952,9.217717,0,2.031566,-2.031566,10.37488,74.1061,0.139044,2.213873,0.06957853,0,9.30469
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06232577,47.3079,46.84806,2.109524,2.109524,0,-1,0,2.109524,2.954494,0,0,0,0.06232577,2.220551,2.109524,0,0,3.821247,7.186152,0,2.158226,-2.158226,8.099905,57.85635,0.139044,2.320476,0.04986061,0,7.248478
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,44.4875,44.4875,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.219275,5.027926,0,0.2922624,-0.2922624,7.791833,55.65584,0.139044,0.3054142,0,0,5.027926
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,42.3372,42.3372,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.544012,4.735664,0,0.9694545,-0.9694545,6.769939,48.35661,0.139044,1.01308,0,0,4.735664
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,40.18689,40.18689,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.621183,3.766209,0,0.298748,-0.298748,6.455031,46.10727,0.139044,0.3121916,0,0,3.766209
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,38.35196,38.35196,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.953125,3.467461,0,0.4160159,-0.4160159,6.016511,42.975,0.139044,0.4347366,0,0,3.467461
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,36.95665,36.95665,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.415365,3.051445,0,0.2880512,-0.2880512,5.712879,40.8062,0.139044,0.3010135,0,0,3.051445
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,35.53266,35.53266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.735422,2.763394,0,0,0,5.712879,40.8062,0.139044,0,0,0,2.763394
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,34.27115,34.27115,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.735422,2.763394,0,0.3050295,-0.3050295,5.39135,38.50956,0.139044,0.3187558,0,0,2.763394
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04158505,33.39601,33.11476,0.3509783,0.3509783,0,-1,0,0.3509783,11.84832,0,0,0,0.04158505,0.3694508,0.3509783,0,0,9.074344,2.458365,0,0.3278658,-0.3278658,5.045749,36.04099,0.139044,0.3860761,0.03326804,0,2.49995
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09481394,32.53897,31.90103,0.4038516,0.4038516,0,-1,0,0.4038516,23.47742,0,5.551115E-17,0,0.09481394,0.4251069,0.4038516,0,0,9.438639,2.130499,0,0.330293,-0.330293,4.697589,33.55414,0.139044,0.4442367,0.07585115,0,2.225313
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1633783,32.08942,30.99312,0.2773595,0.2773595,0,0,0,0.2773595,58.90489,5.551115E-17,0,0,0.1633783,0.2919573,0.2773595,0,0,9.805632,1.800206,0,0.128579,-0.128579,4.562055,32.58604,0.139044,0.3050954,0.1307026,0,1.963584
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.178372,38.34815,30.133,0.2060091,0.2060091,0,0,0,0.2060091,572.0001,0,0,0,1.178372,0.2168517,0.2060091,0,0,9.948497,1.671627,0.9615207,0,0.9615207,5.474234,39.10159,0.1390078,0.22661,0.9426979,0,2.849999
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.627273,48.81868,29.2442,3.909922,3.909922,5,0,1.53,3.909922,67.19501,0,0,0,2.627273,0,0,1.090078,1.035574,8.986977,2.536996,3.662847,0,3.662847,8.949116,63.92212,0.1391643,4.300914,2.101818,5,5.164268
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.942237,54.00025,31.31805,2.455491,2.455491,4.718289,0,1.453093,2.455491,119.8227,0,0,0,2.942237,0,0,2.262798,2.149658,5.32413,5.833558,5.091895,0,5.091895,13.77971,98.42631,0.1392571,2.70104,2.353789,5,8.775794
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.613213,66.4825,36.12519,1.165833,1.165833,0,-1,0,1.165833,309.9254,2.153785,0,0,3.613213,1.227193,1.165833,0,0,0.2322346,10.41626,0.2322346,0,0.2322346,14.00003,100,0.1392484,1.282416,2.89057,0,14.02948
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.018918,77.78957,41.0948,0,0,0,0,0,0,0,4.018918,0,0,4.018918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392484,0,3.215135,0,14.64419
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.97959,82.89582,45.09915,3.113352,3.113352,1.25,0,0.50625,3.113352,127.8233,2.018167,0,0,3.97959,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1392484,3.424687,3.183672,5,14.60486
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.19324,77.39897,48.32939,0.7886333,0.7886333,0,0,0,0.7886333,404.9081,2.3631,0,0,3.19324,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1392484,0.8674966,2.554592,0,13.81851
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.87662,77.59463,51.36849,1.558041,1.558041,0,0,0,1.558041,184.6305,1.236576,0,0,2.87662,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1392484,1.713845,2.301296,0,13.50189
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.422598,74.7564,53.13652,1.712646,1.712646,0,-1,0,1.712646,141.4535,0.619813,0,0,2.422598,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1392484,1.883911,1.938079,0,13.04787
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.820499,69.30939,53.70039,2.784647,2.784647,0,-1,0,2.784647,65.37628,0,0,0,1.820499,2.931208,2.784647,0,0,0,10.62527,0,1.110709,-1.110709,12.82924,91.63723,0.1392484,3.063112,1.456399,0,12.44577
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.201856,64.20008,54.26424,1.01832,1.01832,0,-1,0,1.01832,118.0235,0,0,0,1.201856,1.071915,1.01832,0,0,1.234121,9.514565,0.1299407,0,0.1299407,12.95251,92.51775,0.1392435,1.120152,0.9614849,0,10.71642
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.3984389,56.11831,53.00273,0,0,0,-1,0,0,0,0,0,0,0.3984389,0,0,0,0,1.10418,9.631512,0.3984389,0,0.3984389,13.3305,95.21769,0.1392285,0,0.3187511,0,10.02995
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.126801,50.70985,49.75337,0,0,0,-1,0,0,0,0,0,0,0.126801,0,0,0,0,0.7057413,9.990107,0.126801,0,0.126801,13.4508,96.07693,0.1392237,0,0.1014408,0,10.11691
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04002231,46.93238,46.63781,1.489813,1.489813,0,-1,0,1.489813,2.686398,0,2.220446E-16,0,0.04002231,1.568224,1.489813,0,0,0.5789403,10.10423,0,1.528202,-1.528202,11.83993,84.57076,0.1392237,1.638794,0.03201785,0,10.14425
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,44.29636,44.29636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276942,8.576026,0,0,0,11.83993,84.57076,0.1392237,0,0,0,8.576026
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276942,8.576026,0,0,0,11.83993,84.57076,0.1392237,0,0,0,8.576026
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,39.96708,39.96708,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.276942,8.576026,0,0.3153389,-0.3153389,11.50753,82.19651,0.1392237,0.3295291,0,0,8.576026
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,38.1417,38.1417,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.627319,8.260687,0,0.4180038,-0.4180038,11.06692,79.04927,0.1392237,0.436814,0,0,8.260687
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,36.74639,36.74639,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.091768,7.842683,0,0.6747828,-0.6747828,10.35564,73.96868,0.1392237,0.705148,0,0,7.842683
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,35.32241,35.32241,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.841526,7.167901,0,0.2522714,-0.2522714,10.08972,72.06927,0.1392237,0.2636237,0,0,7.167901
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,34.05134,34.05134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.121828,6.915629,0,0,0,10.08972,72.06927,0.1392237,0,0,0,6.915629
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09928963,33.57677,32.90451,0.1402967,0.1402967,0,-1,0,0.1402967,70.77119,0,0,0,0.09928963,0.1476807,0.1402967,0,0,4.121828,6.915629,0,0.0483911,-0.0483911,10.03871,71.70493,0.1392237,0.1543264,0.07943171,0,7.014919
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1528401,32.74912,31.71945,0,0,0,-1,0,0,0,0,0,0,0.1528401,0,0,0,0,4.175596,6.867238,0.1528401,0,0.1528401,10.18371,72.74062,0.139218,0,0.1222721,0,7.020078
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3637134,33.25988,30.80198,0.3318737,0.3318737,0,0,0,0.3318737,109.5939,0,0,0,0.3637134,0.3493408,0.3318737,0,0,4.022756,7.004794,0.01437255,0,0.01437255,10.19734,72.83801,0.1392174,0.3650611,0.2909707,0,7.368507
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.394334,39.74748,29.94186,0.2502554,0.2502554,0,0,0,0.2502554,557.1644,0,0,0,1.394334,0.2634268,0.2502554,0,0,4.008383,7.017729,1.130907,0,1.130907,11.27022,80.50137,0.1391749,0.275281,1.115467,0,8.412064
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.179183,44.86124,29.03395,2.293046,2.293046,0,0,0,2.293046,95.03442,0,4.440892E-16,0,2.179183,2.413733,2.293046,0,0,2.877476,8.035546,0,0.2345496,-0.2345496,11.02298,78.7354,0.1391749,2.522351,1.743346,0,10.21473
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.756068,52.10869,31.12692,0.9130598,0.9130598,0,0,0,0.9130598,301.8496,0,0,0,2.756068,0.9611155,0.9130598,0,0,3.138086,7.800996,1.794952,0,1.794952,12.72582,90.89853,0.1391075,1.004366,2.204854,0,10.55706
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.949745,59.48627,35.88627,0.6968585,0.6968585,0,-1,0,0.6968585,423.2918,0.8730755,0,0,2.949745,0.7335353,0.6968585,0,0,1.343134,9.416453,1.343134,0,1.343134,14.00003,100,0.1390571,0.7665444,2.359796,0,12.3662
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.491602,71.17289,40.8272,0.6601664,0.6601664,0,0,0,0.6601664,528.8973,2.79669,0,0,3.491602,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1390571,0.7261831,2.793282,0,14.11688
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.03836,83.31192,44.83155,0.2646616,0.2646616,0,0,0,0.2646616,1525.858,3.759769,0,0,4.03836,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1390571,0.2911277,3.230688,0,14.66363
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.199702,77.13115,48.06179,0,0,0,0,0,0,0,3.199702,0,0,3.199702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390571,0,2.559762,0,13.82498
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.883374,77.36121,51.12001,0.430538,0.430538,0,0,0,0.430538,669.7141,2.430176,0,0,2.883374,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1390571,0.4735918,2.306699,0,13.50865
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.429663,74.54661,52.8976,0.8294967,0.8294967,0,-1,0,0.8294967,292.9081,1.556509,0,0,2.429663,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1390571,0.9124463,1.94373,0,13.05494
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.300978,73.85924,53.46146,3.541121,3.33,0,-1,0,3.33,69.09844,0,0.2111216,0.5652337,2.300978,3.505263,3.33,0,0,0,10.62527,0,1.204285,-1.204285,12.7306,90.93268,0.1390571,3.895234,1.840782,0,12.92625
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.064497,62.73574,54.02532,2.06822,2.06822,0,-1,0,2.06822,51.46922,0,0,0,1.064497,2.177073,2.06822,0,0,1.338095,9.420989,0,1.112577,-1.112577,11.55784,82.55584,0.1390571,2.275042,0.8515972,0,10.48549
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1646781,54.03362,52.76381,0,0,0,-1,0,0,0,0,0,0,0.1646781,0,0,0,0,2.574291,8.308412,0.1646781,0,0.1646781,11.71407,83.67175,0.1390509,0,0.1317424,0,8.47309
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1947339,51.00532,49.53357,4.564918,3.33,0,-1,0,3.33,5.847864,0,1.234918,1.69141,0.1947339,3.505263,3.33,0,0,2.409613,8.456622,0,3.310529,-3.310529,8.224463,58.74605,0.1390509,5.02141,0.1557871,0,8.651356
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05902046,46.88092,46.44667,1.608871,1.608871,0,-1,0,1.608871,3.668439,0,2.220446E-16,0,0.05902046,1.693548,1.608871,0,0,6.087979,5.146093,0,1.634528,-1.634528,6.50152,46.43933,0.1390509,1.769758,0.04721636,0,5.205113
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,44.10523,44.10523,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.904121,3.511565,0,0.7983674,-0.7983674,5.659967,40.42825,0.1390509,0.834294,0,0,3.511565
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,41.9358,41.9358,3.883672,2.577538,0,-1,0,2.577538,0,0,1.306135,1.694502,0,2.713197,2.577538,0,0,8.791196,2.713197,0,2.713197,-2.713197,2.800006,20,0.1390509,4.27204,0,0,2.713197
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,39.7855,39.7855,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390509,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,37.95057,37.95057,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390509,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,36.55525,36.55525,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390509,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,35.13127,35.13127,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390509,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,33.86975,33.86975,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390509,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07915821,33.24826,32.71337,0.2100932,0.0752003,0,-1,0,0.0752003,105.2632,0,0.1348929,0.2160625,0.07915821,0.07915821,0.0752003,0,0,11.80586,0,0,0,0,2.800006,20,0.1390509,0.2311026,0.06332657,0,0.07915821
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09511954,32.1381,31.49964,0.2780243,0.09036356,0,-1,0,0.09036356,105.2632,0,0.1876607,0.287754,0.09511954,0.09511954,0.09036356,0,0,11.80586,0,0,0,0,2.800006,20,0.1390509,0.3058268,0.07609563,0,0.09511954
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1783294,31.80542,30.61084,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.47737,4.440892E-16,0,0,0.1783294,0,0,3.505263,3.33,11.80586,0,3.508329,0,3.508329,6.128299,43.77348,0.1391449,0.5529224,0.1426635,5,0.1783294
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.21885,38.24251,29.75072,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1142.129,0,0,0,1.21885,0,0,3.505263,3.33,8.297531,3.157496,4.54885,0,4.54885,10.44372,74.59783,0.1391674,0.1173891,0.9750801,5,4.376347
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.574009,47.94008,28.87148,2.065911,2.065911,3.181849,0,1.033645,2.065911,124.5944,0,0,0,2.574009,0,0,1.115938,1.060141,3.748681,7.251462,3.63415,0,3.63415,13.89137,99.22391,0.139189,2.272502,2.059207,5,9.825471
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.754906,51.84331,30.90711,0.914513,0.914513,0,0,0,0.914513,301.243,1.67773,0,0,2.754906,0.9626453,0.914513,0,0,0.1145304,10.5222,0.1145304,0,0.1145304,14.00003,100,0.1391847,1.005964,2.203925,0,13.2771
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.1688,61.31145,35.63779,0,0,0,-1,0,0,0,3.1688,0,0,3.1688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391847,0,2.53504,0,13.79407
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.355039,69.29388,40.53094,1.026951,1.026951,0,0,0,1.026951,326.699,2.274038,0,0,3.355039,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1391847,1.129646,2.684031,0,13.98031
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.360965,74.46405,44.53529,0,0,0,0,0,0,0,3.360965,0,0,3.360965,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391847,0,2.688772,0,13.98624
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.206877,76.83483,47.76553,0.9021888,0.9021888,0,0,0,0.9021888,355.4552,2.257204,0,0,3.206877,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1391847,0.9924077,2.565501,0,13.83215
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.891172,77.07991,50.82375,1.225128,1.225128,0,0,0,1.225128,235.9893,1.601563,0,0,2.891172,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1391847,1.347641,2.312937,0,13.51645
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.869563,79.09235,52.63001,1.233414,1.233414,0,-1,0,1.233414,232.652,1.571232,0,0,2.869563,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1391847,1.356756,2.295651,0,13.49484
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.835732,68.8853,53.19387,1.604672,1.604672,0,-1,0,1.604672,114.3992,0.1466039,0,0,1.835732,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1391847,1.765139,1.468586,0,12.46101
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.072102,62.54753,53.7864,1.834218,1.834218,0,-1,0,1.834218,58.45007,0,2.220446E-16,0,1.072102,1.930756,1.834218,0,0,0,10.62527,0,0.8586541,-0.8586541,13.09493,93.535,0.1391847,2.01764,0.8576813,0,11.69738
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1787234,53.92108,52.54399,1.865496,1.865496,0,-1,0,1.865496,9.58048,0,2.220446E-16,0,0.1787234,1.96368,1.865496,0,0,0.9540601,9.76662,0,1.784956,-1.784956,11.21342,80.09568,0.1391847,2.052045,0.1429787,0,9.945343
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08708035,49.94823,49.29464,0,0,0,-1,0,0,0,0,0,0,0.08708035,0,0,0,0,2.937345,7.981664,0.08708035,0,0.08708035,11.29603,80.68577,0.1391814,0,0.06966428,0,8.068745
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04199424,46.54473,46.23642,1.619967,1.619967,0,-1,0,1.619967,2.59229,0,2.220446E-16,0,0.04199424,1.705228,1.619967,0,0,2.850264,8.060037,0,1.663234,-1.663234,9.542828,68.16292,0.1391814,1.781964,0.03359539,0,8.102031
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,43.89497,43.89497,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.698302,6.396802,0,0.3202688,-0.3202688,9.205235,65.75154,0.1391814,0.3346809,0,0,6.396802
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,41.74467,41.74467,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.054156,6.076533,0,3.505263,-3.505263,5.510363,39.35965,0.1391814,5.735069,0,0,6.076533
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,39.59436,39.59436,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.948894,2.57127,0,0.02571706,-0.02571706,5.483254,39.16602,0.1391814,0.02687433,0,0,2.57127
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,37.7881,37.7881,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.977468,2.545553,0,0.1970942,-0.1970942,5.275499,37.68206,0.1391814,0.2059634,0,0,2.545553
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,36.39278,36.39278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.196462,2.348459,0,0,0,5.275499,37.68206,0.1391814,0,0,0,2.348459
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,34.9688,34.9688,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.196462,2.348459,0,0.6194229,-0.6194229,4.62257,33.01829,0.1391814,0.6472969,0,0,2.348459
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,33.70729,33.70729,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.884709,1.729036,0,0.6058398,-0.6058398,3.983958,28.45679,0.1391814,0.6331027,0,0,1.729036
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04196698,32.83377,32.5509,0,0,0,-1,0,0,0,0,0,0,0.04196698,0,0,0,0,10.55786,1.123196,0.04196698,0,0.04196698,4.023772,28.74117,0.1391799,0,0.03357358,0,1.165163
