Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1025508,32.05383,31.36584,0.2187718,0.2187718,0,-1,0,0.2187718,46.8757,0,2.775558E-17,0,0.1025508,0.2302861,0.2187718,0,0,10.5159,1.160967,0,0.1277353,-0.1277353,3.889127,27.77942,0.1391799,0.2406489,0.08204064,0,1.263517
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1444836,31.42357,30.45793,0.03028581,0.03028581,0,0,0,0.03028581,477.067,0,0,0,0.1444836,0.0318798,0.03028581,0,0,10.65783,1.033231,0.1126038,0,0.1126038,3.995952,28.54246,0.1391756,0.03331439,0.1155869,0,1.177715
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.290688,38.61063,29.59781,0.4630214,0.4630214,0,0,0,0.4630214,278.7534,0,0,0,1.290688,0.487391,0.4630214,0,0,10.54522,1.134575,0.803297,0,0.803297,4.758027,33.98584,0.1391456,0.5093236,1.03255,0,2.425263
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.532938,47.3764,28.68034,0.8084645,0.8084645,0,0,0,0.8084645,313.3023,0,0,0,2.532938,0.8510153,0.8084645,0,0,9.741924,1.857542,1.681923,0,1.681923,6.353639,45.38305,0.1390827,0.889311,2.02635,0,4.39048
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.373921,57.32384,30.72552,0,0,0,0,0,0,0,0,0,0,3.373921,0,0,0,0,8.060001,3.371273,3.373921,0,3.373921,9.554421,68.24573,0.1389567,0,2.699136,0,6.745193
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.170211,61.03482,35.39886,0.7293677,0.7293677,0,-1,0,0.7293677,434.652,0,0,0,3.170211,0.7677554,0.7293677,0,0,4.686081,6.407801,2.402456,0,2.402456,11.83359,84.52548,0.1388672,0.8023044,2.536169,0,9.578012
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.359033,68.99927,40.26334,2.472072,2.472072,0,0,0,2.472072,135.8793,0,0,0,3.359033,2.602181,2.472072,0,0,2.283625,8.570011,0.7568522,0,0.7568522,12.5516,89.65414,0.138839,2.719279,2.687227,0,11.92904
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.367154,74.15367,44.23903,0.9811782,0.9811782,0,0,0,0.9811782,343.1746,0.8075619,0,0,3.367154,1.032819,0.9811782,0,0,1.526773,9.251179,1.526773,0,1.526773,14.00003,100,0.1387822,1.079296,2.693723,0,12.61833
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.214129,76.53938,47.46926,1.50017,1.50017,0,0,0,1.50017,214.251,1.635003,0,0,3.214129,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1387822,1.650187,2.571303,0,13.8394
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.89887,76.80928,50.53704,0.675234,0.675234,0,0,0,0.675234,429.3134,2.188097,0,0,2.89887,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1387822,0.7427574,2.319096,0,13.52414
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.445501,74.04218,52.33374,0,0,0,-1,0,0,0,2.445501,0,0,2.445501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387822,0,1.956401,0,13.07078
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.843665,68.6599,52.92627,1.551933,1.551933,0,-1,0,1.551933,118.7979,0.2100508,0,0,1.843665,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1387822,1.707127,1.474932,0,12.46894
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.079982,62.33103,53.5188,1.015837,1.015837,0,-1,0,1.015837,106.3145,0.01068002,0,0,1.079982,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1387822,1.11742,0.8639853,0,11.70526
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.182644,53.71039,52.30507,1.701945,1.701945,0,-1,0,1.701945,10.73149,0,0,0,0.182644,1.791521,1.701945,0,0,0,10.62527,0,1.608877,-1.608877,12.30412,87.88641,0.1387822,1.872139,0.1461152,0,10.80792
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1015788,49.8655,49.1035,0,0,0,-1,0,0,0,0,0,0,0.1015788,0,0,0,0,1.787641,9.016397,0.1015788,0,0.1015788,12.40049,88.57475,0.1387784,0,0.08126304,0,9.117976
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.0426612,46.35811,46.04528,1.450048,1.450048,0,-1,0,1.450048,2.942055,0,2.220446E-16,0,0.0426612,1.526366,1.450048,0,0,1.686062,9.107819,0,1.483705,-1.483705,10.83653,77.40361,0.1387784,1.595053,0.03412896,0,9.150479
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005060303,43.769,43.73251,0.7706834,0.7706834,0,-1,0,0.7706834,0.6565994,0,1.110223E-16,0,0.005060303,0.8112457,0.7706834,0,0,3.334623,7.624113,0,0.8061854,-0.8061854,9.986732,71.33366,0.1387784,0.8477517,0.004048242,0,7.629174
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,41.61087,41.61087,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.230385,6.817928,0,1.36079,-1.36079,8.552334,61.08798,0.1387784,1.422026,0,0,6.817928
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,39.46056,39.46056,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.742373,5.457138,0,0.543762,-0.543762,7.979158,56.99388,0.1387784,0.5682312,0,0,5.457138
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,37.63519,37.63519,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.346554,4.913376,0,0.3431579,-0.3431579,7.617438,54.41016,0.1387784,0.3586,0,0,4.913376
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,36.23032,36.23032,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.72784,4.570218,0,0.2171299,-0.2171299,7.388563,52.77535,0.1387784,0.2269008,0,0,4.570218
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,34.80634,34.80634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.969096,4.353088,0,0,0,7.388563,52.77535,0.1387784,0,0,0,4.353088
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,33.54482,33.54482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.969096,4.353088,0,0,0,7.388563,52.77535,0.1387784,0,0,0,4.353088
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1368698,33.31367,32.38843,0.3165997,0.3165997,0,-1,0,0.3165997,43.23119,0,0,0,0.1368698,0.3332628,0.3165997,0,0,6.969096,4.353088,0,0.196393,-0.196393,7.181547,51.29666,0.1387784,0.3482596,0.1094958,0,4.489958
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2522281,32.8849,31.18426,0.159345,0.159345,0,-1,0,0.159345,158.2905,0,0,0,0.2522281,0.1677316,0.159345,0,0,7.18731,4.156695,0.08449649,0,0.08449649,7.261707,51.86924,0.1387752,0.1752795,0.2017825,0,4.408923
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2965641,32.28785,30.29546,0.3975784,0.3975784,0,0,0,0.3975784,74.59261,0,5.551115E-17,0,0.2965641,0.4185036,0.3975784,0,0,7.102814,4.232742,0,0.1219394,-0.1219394,7.133172,50.95113,0.1387752,0.4373362,0.2372513,0,4.529306
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.158683,37.46948,29.43534,0.4179621,0.4179621,0,0,0,0.4179621,277.222,0,0,0,1.158683,0.4399601,0.4179621,0,0,7.238302,4.110803,0.7187228,0,0.7187228,7.815012,55.8214,0.1387485,0.4597583,0.9269463,0,5.269485
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.709383,40.6035,28.51788,1.289292,1.289292,0,0,0,1.289292,132.5831,0,0,0,1.709383,1.35715,1.289292,0,0,6.519579,4.757653,0.3522334,0,0.3522334,8.14917,58.20824,0.1387354,1.418221,1.367506,0,6.467036
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.565514,49.76729,30.53439,0.6725615,0.6725615,0,0,0,0.6725615,381.4542,0,0,0,2.565514,0.7079595,0.6725615,0,0,6.167346,5.074663,1.857555,0,1.857555,9.911402,70.79559,0.1386664,0.7398177,2.052412,0,7.640177
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.882649,57.98817,35.15994,1.773373,1.773373,0,-1,0,1.773373,162.5518,0,0,0,2.882649,1.866708,1.773373,0,0,4.309791,6.746462,1.015941,0,1.015941,10.87521,77.6799,0.1386286,1.95071,2.306119,0,9.629111
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.242342,57.72102,39.99575,0.7470349,0.7470349,0,0,0,0.7470349,300.1656,0,0,0,2.242342,0.7863525,0.7470349,0,0,3.29385,7.660809,1.455989,0,1.455989,12.25648,87.54611,0.1385746,0.8217384,1.793873,0,9.903151
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.651796,56.92998,43.94276,0.6140678,0.6140678,0,0,0,0.6140678,268.9925,0,0,0,1.651796,0.6463872,0.6140678,0,0,1.837861,8.971199,1.005409,0,1.005409,13.21029,94.35906,0.1385373,0.6754746,1.321437,0,10.623
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.273912,66.27882,47.20167,0,0,0,0,0,0,0,1.44146,0,0,2.273912,0,0,0,0,0.8324519,9.876067,0.8324519,0,0.8324519,14.00003,100,0.1385064,0,1.81913,0,12.14998
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.451365,71.67142,50.28856,1.382041,1.382041,0,0,0,1.382041,177.3728,0.996585,0,0,2.451365,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1385064,1.520245,1.961092,0,13.07664
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.374981,63.39806,52.09482,0.9344565,0.9344565,0,-1,0,0.9344565,147.1423,0.3913423,0,0,1.374981,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1385064,1.027902,1.099985,0,12.00025
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9297145,60.1804,52.70646,2.819479,2.819479,0,-1,0,2.819479,32.97469,0,4.440892E-16,0,0.9297145,2.967872,2.819479,0,0,0,10.62527,0,2.038158,-2.038158,11.85162,84.65427,0.1385064,3.101427,0.7437716,0,11.55499
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.693407,58.82153,53.29899,2.141063,2.141063,0,-1,0,2.141063,32.3861,0,0,0,0.693407,2.253751,2.141063,0,0,2.26462,8.587116,0,1.560344,-1.560344,10.20687,72.9061,0.1385064,2.35517,0.5547256,0,9.280523
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1916385,53.58725,52.11393,0,0,0,-1,0,0,0,0,0,0,0.1916385,0,0,0,0,3.998335,7.026772,0.1916385,0,0.1916385,10.38868,74.2047,0.1384993,0,0.1533108,0,7.218411
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09844823,49.63063,48.89325,0.8625976,0.8625976,0,-1,0,0.8625976,11.413,0,1.110223E-16,0,0.09844823,0.9079975,0.8625976,0,0,3.806697,7.199247,0,0.8095493,-0.8095493,9.535338,68.10942,0.1384993,0.9488574,0.07875858,0,7.297695
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04388924,46.17561,45.85415,0.7213796,0.7213796,0,-1,0,0.7213796,6.08407,0,1.110223E-16,0,0.04388924,0.759347,0.7213796,0,0,4.706196,6.389698,0,0.7154577,-0.7154577,8.781179,62.72259,0.1384993,0.7935176,0.03511139,0,6.433587
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01313627,43.66472,43.57004,2.429338,2.429338,0,-1,0,2.429338,0.5407346,0,4.440892E-16,0,0.01313627,2.557198,2.429338,0,0,5.501149,5.67424,0,2.544062,-2.544062,6.099503,43.56779,0.1384993,2.672272,0.01050902,0,5.687376
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,41.4484,41.4484,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.327885,3.130178,0,0.8072066,-0.8072066,5.248632,37.49016,0.1384993,0.8435309,0,0,3.130178
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,39.29809,39.29809,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.224781,2.322972,0,0.08827189,-0.08827189,5.155586,36.82554,0.1384993,0.09224413,0,0,2.322972
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,37.47272,37.47272,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.322861,2.234699,0,0.2155737,-0.2155737,4.928351,35.20244,0.1384993,0.2252745,0,0,2.234699
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,36.06785,36.06785,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.562387,2.019126,0,0.6859304,-0.6859304,4.205317,30.03792,0.1384993,0.7167973,0,0,2.019126
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,34.6152,34.6152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32453,1.333195,0,0,0,4.205317,30.03792,0.1384993,0,0,0,1.333195
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,33.35368,33.35368,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.32453,1.333195,0,0.6345985,-0.6345985,3.536391,25.25989,0.1384993,0.6631554,0,0,1.333195
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05436236,32.56312,32.1973,0.2767867,0.2767867,0,-1,0,0.2767867,19.64053,0,0,0,0.05436236,0.2913544,0.2767867,0,0,11.02964,0.698597,0,0.236992,-0.236992,3.28658,23.47552,0.1384993,0.3044653,0.04348989,0,0.7529594
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2433082,32.66006,31.02179,0,0,0,-1,0,0,0,0,0,0,0.2433082,0,0,0,0,11.29297,0.461605,0.2433082,0,0.2433082,3.517402,25.12425,0.1384903,0,0.1946466,0,0.7049132
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2397528,31.73839,30.133,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.16754,4.440892E-16,0,0,0.2397528,0,0,3.505263,3.33,11.04966,0.6805823,3.569753,0,3.569753,6.903967,49.31395,0.1386101,0.9362835,0.1918022,5,0.9203352
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.118444,37.00588,29.27287,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,131.6905,4.440892E-16,0,0,1.118444,0,0,3.505263,3.33,7.479905,3.89336,4.448444,0,4.448444,11.12413,79.45792,0.1386968,0.9342272,0.894755,5,5.011804
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.13822,43.77853,28.35541,0,0,1.25,0,0.50625,0,0,0.3097458,0,0,2.13822,0,0,0.9402542,0.8932415,3.031461,7.896959,3.031461,0,3.031461,14.00003,100,0.1385847,0,1.710576,5,10.03518
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.132976,54.59149,30.34325,2.463042,2.463042,0,0,0,2.463042,127.1994,0.5403,0,0,3.132976,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1385847,2.709346,2.50638,0,13.75825
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.485165,63.63888,34.94013,0.6476903,0.6476903,0,-1,0,0.6476903,538.0912,2.803385,0,0,3.485165,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1385847,0.7124593,2.788132,0,14.11044
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.246291,67.16442,39.75682,0.4843459,0.4843459,0,0,0,0.4843459,670.2423,2.736453,0,0,3.246291,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1385847,0.5327804,2.597033,0,13.87156
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.379061,73.56453,43.67517,1.015059,1.015059,0,0,0,1.015059,332.8931,2.310578,0,0,3.379061,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1385847,1.116565,2.703249,0,14.00434
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.883194,84.19419,46.93408,2.148923,2.148923,0,0,0,2.148923,180.7042,1.62117,0,0,3.883194,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1385847,2.363815,3.106555,0,14.50847
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.441097,71.28233,50.04964,0,0,0,0,0,0,0,2.441097,0,0,2.441097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385847,0,1.952878,0,13.06637
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.21006,71.06803,51.87501,2.256927,2.256927,0,-1,0,2.256927,97.92342,0,0,0,2.21006,2.375713,2.256927,0,0,0,10.62527,0,0.1656527,-0.1656527,13.82541,98.75276,0.1385847,2.48262,1.768048,0,12.83533
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.858889,68.28873,52.46754,0.9177962,0.9177962,0,-1,0,0.9177962,202.5383,0.7087286,0,0,1.858889,0.9661013,0.9177962,0,0,0.1840585,10.45962,0.1840585,0,0.1840585,14.00003,100,0.1385779,1.009576,1.487111,0,12.31851
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.042355,61.56807,53.10786,1.275998,1.275998,0,-1,0,1.275998,81.68935,0,0,0,1.042355,1.343156,1.275998,0,0,0,10.62527,0,0.3008014,-0.3008014,13.68296,97.7352,0.1385779,1.403598,0.8338837,0,11.66763
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5028258,55.85727,51.93235,1.683987,1.683987,0,-1,0,1.683987,29.85925,0,4.440892E-16,0,0.5028258,1.772618,1.683987,0,0,0.3342237,10.32447,0,1.269792,-1.269792,12.34448,88.17466,0.1385779,1.852386,0.4022606,0,10.8273
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.09933119,49.47401,48.73078,2.132436,2.132436,0,-1,0,2.132436,4.658108,0,4.440892E-16,0,0.09933119,2.24467,2.132436,0,0,1.745104,9.054681,0,2.145339,-2.145339,10.08309,72.02194,0.1385779,2.34568,0.07946495,0,9.154012
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05584473,46.10051,45.69168,0.07157184,0.07157184,0,-1,0,0.07157184,78.02612,0,0,0,0.05584473,0.07533878,0.07157184,0,0,4.128813,6.909342,0,0.01949405,-0.01949405,10.06254,71.87517,0.1385779,0.07872903,0.04467579,0,6.965187
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005792365,43.47794,43.43624,2.966168,2.966168,0,-1,0,2.966168,0.1952811,0,4.440892E-16,0,0.005792365,3.122283,2.966168,0,0,4.150473,6.889848,0,3.11649,-3.11649,6.777474,48.41043,0.1385779,3.262785,0.004633892,0,6.89564
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,41.28593,41.28593,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.61324,3.773358,0,2.208187,-2.208187,4.449841,31.78452,0.1385779,2.307555,0,0,3.773358
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,39.1643,39.1643,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.06678,1.565171,0,0.2304484,-0.2304484,4.206927,30.04942,0.1385779,0.2408186,0,0,1.565171
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,37.31025,37.31025,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.32283,1.334723,0,0.6085436,-0.6085436,3.565466,25.46756,0.1385779,0.6359281,0,0,1.334723
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,35.93406,35.93406,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.99899,0.7261795,0,0.5300348,-0.5300348,3.00676,21.47682,0.1385779,0.5538864,0,0,0.7261795
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,34.4814,34.4814,0.4568729,0.1863375,0,-1,0,0.1863375,0,0,0.2705355,0.3162228,0,0.1961447,0.1863375,0,0,11.58792,0.1961447,0,0.1961447,-0.1961447,2.800006,20,0.1385779,0.5025602,0,0,0.1961447
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,33.21989,33.21989,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385779,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04576353,32.3711,32.0635,0.3880706,0.04347535,0,-1,0,0.04347535,105.2632,0,0.3445953,0.4181826,0.04576353,0.04576353,0.04347535,0,0,11.80586,0,0,0,0,2.800006,20,0.1385779,0.4268777,0.03661082,0,0.04576353
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1027887,31.5756,30.88799,0.3863431,0.09764927,0,-1,0,0.09764927,105.2632,0,0.2886938,0.4054476,0.1027887,0.1027887,0.09764927,0,0,11.80586,0,0,0,0,2.800006,20,0.1385779,0.4249774,0.08223096,0,0.1027887
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.164472,31.09627,29.9992,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,85.89633,0,0,0,0.164472,0,0,3.505263,3.33,11.80586,0,3.494472,0,3.494472,6.115153,43.67958,0.1386466,0.210625,0.1315776,5,0.164472
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.143201,37.04517,29.13908,0,0,3.505263,0,1.121937,0,0,0,0,0,1.143201,0,0,3.505263,3.33,8.311388,3.145025,4.473201,0,4.473201,10.3588,73.99131,0.1386636,0,0.9145612,5,4.288226
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.055048,42.96896,28.22161,1.318492,1.318492,3.012474,0,0.9874054,1.318492,155.8635,0,0,0,2.055048,0,0,1.693982,1.609282,3.838187,7.170906,3.664331,0,3.664331,13.83509,98.8219,0.1386707,1.450342,1.644039,5,9.225954
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.747589,50.93713,30.18078,1.649021,1.649021,0,0,0,1.649021,166.6194,0.8379213,0,0,2.747589,1.735812,1.649021,0,0,0.173856,10.4688,0.173856,0,0.173856,14.00003,100,0.1386643,1.813923,2.198071,0,13.21639
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.173034,60.28481,34.75855,0.8930212,0.8930212,0,-1,0,0.8930212,355.3145,2.233011,0,0,3.173034,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1386643,0.9823233,2.538427,0,13.79831
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.370215,68.16763,39.50835,0.0543492,0.0543492,0,0,0,0.0543492,6201.039,3.313006,0,0,3.370215,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1386643,0.05978413,2.696172,0,13.99549
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.384783,73.28578,43.40757,1.494872,1.494872,0,0,0,1.494872,226.4263,1.811234,0,0,3.384783,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1386643,1.644359,2.707826,0,14.01006
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.234026,75.76585,46.6856,0,0,0,0,0,0,0,3.234026,0,0,3.234026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386643,0,2.587221,0,13.8593
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.919821,76.1395,49.81071,0.8524897,0.8524897,0,0,0,0.8524897,342.5051,2.022463,0,0,2.919821,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1386643,0.9377387,2.335857,0,13.5451
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.467518,73.44273,51.63609,0.4517291,0.4517291,0,-1,0,0.4517291,546.2385,1.992014,0,0,2.467518,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1386643,0.496902,1.974015,0,13.09279
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.866167,68.1429,52.2764,0,0,0,-1,0,0,0,1.866167,0,0,1.866167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386643,0,1.492934,0,12.49144
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.102852,61.86747,52.8976,2.77705,2.77705,0,-1,0,2.77705,39.71309,0,0,0,1.102852,2.92321,2.77705,0,0,0,10.62527,0,1.820358,-1.820358,12.0812,86.29413,0.1386643,3.054755,0.8822819,0,11.72813
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2090884,53.3461,51.74121,1.244216,1.244216,0,-1,0,1.244216,16.80484,0,0,0,0.2090884,1.309701,1.244216,0,0,2.02262,8.804916,0,1.100613,-1.100613,10.92105,78.00738,0.1386643,1.368638,0.1672708,0,9.014005
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.08922379,49.23488,48.56831,0.624748,0.624748,0,-1,0,0.624748,14.28157,0,0,0,0.08922379,0.6576294,0.624748,0,0,3.245523,7.704304,0,0.5684056,-0.5684056,10.3219,73.72773,0.1386643,0.6872228,0.07137904,0,7.793528
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08846249,46.20593,45.55788,1.935134,1.935134,0,-1,0,1.935134,4.571389,0,2.220446E-16,0,0.08846249,2.036983,1.935134,0,0,3.877084,7.135898,0,1.94852,-1.94852,8.267982,59.0569,0.1386643,2.128647,0.07076999,0,7.22436
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009550571,43.37115,43.30244,1.986887,1.986887,0,-1,0,1.986887,0.4806801,0,2.220446E-16,0,0.009550571,2.09146,1.986887,0,0,6.042107,5.187378,0,2.081909,-2.081909,6.073457,43.38175,0.1386643,2.185576,0.007640456,0,5.196929
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,41.18081,41.18081,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.35534,3.105468,0,1.784884,-1.784884,4.192023,29.94296,0.1386643,1.865204,0,0,3.105468
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,39.0305,39.0305,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.33854,1.320584,0,0.3219846,-0.3219846,3.852622,27.51867,0.1386643,0.3364739,0,0,1.320584
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,37.20512,37.20512,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.69631,0.9985995,0,0.8010725,-0.8010725,3.008217,21.48722,0.1386643,0.8371207,0,0,0.9985995
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,35.80025,35.80025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58639,0.1975271,0,0,0,3.008217,21.48722,0.1386643,0,0,0,0.1975271
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58639,0.1975271,0,0,0,3.008217,21.48722,0.1386643,0,0,0,0.1975271
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,33.11476,33.11476,0.7556325,0.1876507,0,-1,0,0.1876507,0,0,0.5679817,0.643545,0,0.1975271,0.1876507,0,0,11.58639,0.1975271,0,0.1975271,-0.1975271,2.800006,20,0.1386643,0.8311957,0,0,0.1975271
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1479784,32.95654,31.95837,0.4401457,0.1405795,0,-1,0,0.1405795,105.2632,0,0.2995662,0.4560444,0.1479784,0.1479784,0.1405795,0,0,11.80586,0,0,0,0,2.800006,20,0.1386643,0.4841603,0.1183827,0,0.1479784
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3402906,33.07028,30.77331,0.3613173,0.323276,0,-1,0,0.323276,105.2632,0,0.0380413,0.3327939,0.3402906,0.3402906,0.323276,0,0,11.80586,0,0,0,0,2.800006,20,0.1386643,0.3974491,0.2722325,0,0.3402906
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.4983645,33.23269,29.8654,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,112.049,0,0,0,0.4983645,0,0,3.505263,3.33,11.80586,0,3.828365,0,3.828365,6.431911,45.94213,0.1387408,0.4892511,0.3986916,5,0.4983645
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.166674,37.10537,29.03395,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,990.2899,0,0,0,1.166674,0,0,3.505263,3.33,7.977496,3.445528,4.496675,0,4.496675,10.69783,76.41293,0.1387663,0.1295926,0.9333397,5,4.612203
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.504489,46.49822,28.11649,0.6445897,0.6445897,1.672307,0,0.62154,0.6445897,388.5401,0,0,0,2.504489,0,0,1.027718,0.9763319,3.480821,7.492535,3.480821,0,3.480821,14.00003,100,0.1386722,0.7090486,2.003591,5,9.997025
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.519922,57.94176,30.07565,0.1701005,0.1701005,0,0,0,0.1701005,2069.318,3.340868,0,0,3.519922,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1386722,0.1871106,2.815937,0,14.1452
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.173018,60.08755,34.59608,1.843081,1.843081,0,-1,0,1.843081,172.1583,1.232932,0,0,3.173018,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1386722,2.027389,2.538414,0,13.79829
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.373124,67.93399,39.29809,0.9425821,0.9425821,0,0,0,0.9425821,357.86,2.380933,0,0,3.373124,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1386722,1.03684,2.698499,0,13.9984
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.389915,73.03719,43.16865,1.192597,1.192597,0,0,0,1.192597,284.2464,2.13455,0,0,3.389915,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1386722,1.311857,2.711932,0,14.01519
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.240321,75.53255,46.44667,0.143746,0.143746,0,0,0,0.143746,2254.2,3.08901,0,0,3.240321,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1386722,0.1581206,2.592257,0,13.8656
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.927106,75.91148,49.56223,0.4967859,0.4967859,0,0,0,0.4967859,589.2087,2.404173,0,0,2.927106,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1386722,0.5464645,2.341684,0,13.55238
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.474822,73.25749,51.41628,0.7513463,0.7513463,0,-1,0,0.7513463,329.385,1.683931,0,0,2.474822,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1386722,0.826481,1.979858,0,13.1001
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.874101,67.94927,52.03748,2.529821,2.529821,0,-1,0,2.529821,74.08037,0,0,0,1.874101,2.66297,2.529821,0,0,0,10.62527,0,0.7888688,-0.7888688,13.16849,94.06043,0.1386722,2.782804,1.499281,0,12.49938
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.387052,64.15018,52.68735,0.8928566,0.8928566,0,-1,0,0.8928566,155.3499,0,0,0,1.387052,0.9398491,0.8928566,0,0,0.8765209,9.836406,0.4472028,0,0.4472028,13.59274,97.09081,0.1386558,0.9821423,1.109641,0,11.22346
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2204151,53.24072,51.55008,0.8963699,0.8963699,0,-1,0,0.8963699,24.58975,0,0,0,0.2204151,0.9435472,0.8963699,0,0,0.4293182,10.23889,0,0.7231321,-0.7231321,12.83049,91.64619,0.1386558,0.9860069,0.1763321,0,10.4593
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09449402,49.09201,48.38673,0.1695877,0.1695877,0,-1,0,0.1695877,55.71985,0,2.775558E-17,0,0.09449402,0.1785134,0.1695877,0,0,1.232798,9.515756,0,0.08401938,-0.08401938,12.74193,91.0136,0.1386558,0.1865465,0.07559522,0,9.61025
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1592335,46.56461,45.39541,1.39471,1.39471,0,-1,0,1.39471,11.41696,0,2.220446E-16,0,0.1592335,1.468116,1.39471,0,0,1.326153,9.431736,0,1.308883,-1.308883,11.36225,81.15873,0.1386558,1.534181,0.1273868,0,9.59097
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02255226,43.30216,43.13998,1.744646,1.744646,0,-1,0,1.744646,1.292656,0,2.220446E-16,0,0.02255226,1.836469,1.744646,0,0,2.780467,8.122854,0,1.813917,-1.813917,9.450209,67.50136,0.1386558,1.91911,0.01804181,0,8.145406
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,41.01834,41.01834,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.79593,6.308937,0,0.1804984,-0.1804984,9.259947,66.14235,0.1386558,0.1886208,0,0,6.308937
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,38.8967,38.8967,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.996484,6.128438,0,0.7052803,-0.7052803,8.516517,60.83214,0.1386558,0.7370179,0,0,6.128438
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,37.04266,37.04266,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.780129,5.423158,0,0.5232086,-0.5232086,7.965006,56.89279,0.1386558,0.546753,0,0,5.423158
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,35.66646,35.66646,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.361472,4.89995,0,0.7211779,-0.7211779,7.204818,51.46288,0.1386558,0.7536309,0,0,4.89995
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,34.27115,34.27115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.162781,4.178771,0,0,0,7.204818,51.46288,0.1386558,0,0,0,4.178771
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,33.0383,33.0383,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.162781,4.178771,0,0.512206,-0.512206,6.664905,47.60637,0.1386558,0.5352552,0,0,4.178771
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1430248,32.84603,31.88191,0.04777303,0.04777303,0,-1,0,0.04777303,299.384,0,0,0,0.1430248,0.0502874,0.04777303,0,0,7.731898,3.666566,0.0927374,0,0.0927374,6.752883,48.23479,0.1386524,0.05255033,0.1144198,0,3.809591
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1983651,32.02742,30.69686,0.06373922,0.06373922,0,-1,0,0.06373922,311.2135,0,0,0,0.1983651,0.06709392,0.06373922,0,0,7.639161,3.750029,0.1312712,0,0.1312712,6.877419,49.12432,0.1386475,0.07011314,0.1586921,0,3.948395
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1695685,30.90919,29.77939,0.1582473,0.1582473,0,0,0,0.1582473,107.1541,0,0,0,0.1695685,0.1665761,0.1582473,0,0,7.50789,3.868173,0.002992396,0,0.002992396,6.880257,49.1446,0.1386474,0.174072,0.1356548,0,4.037742
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.130024,36.71854,28.91927,0.2854624,0.2854624,0,0,0,0.2854624,395.8574,0,0,0,1.130024,0.3004867,0.2854624,0,0,7.504897,3.870867,0.8295372,0,0.8295372,7.667225,54.76579,0.1386169,0.3140086,0.9040191,0,5.000891
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.045066,42.65828,28.01136,2.192382,2.192382,0,0,0,2.192382,93.28053,0,0,0,2.045066,2.307771,2.192382,0,0,6.67536,4.61745,0,0.262705,-0.262705,7.39031,52.78782,0.1386169,2.41162,1.636053,0,6.662516
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.808641,51.22883,29.97053,1.133513,1.133513,0,0,0,1.133513,247.7819,0,0,0,2.808641,1.193172,1.133513,0,0,6.967255,4.354745,1.615469,0,1.615469,8.922878,63.73472,0.1385576,1.246865,2.246913,0,7.163386
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.172469,59.91998,34.46228,0,0,0,-1,0,0,0,0,0,0,3.172469,0,0,0,0,5.351786,5.808667,3.172469,0,3.172469,11.93255,85.23231,0.1384413,0,2.537976,0,8.981136
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.375664,67.72055,39.10695,2.378868,2.378868,0,0,0,2.378868,141.9021,0,0,0,3.375664,2.504072,2.378868,0,0,2.179316,8.66389,0.871592,0,0.871592,12.75941,91.13847,0.1384094,2.616755,2.700531,0,12.03955
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.781737,77.40639,42.97751,0,0,0,0,0,0,0,2.474012,0,0,3.781737,0,0,0,0,1.307724,9.448322,1.307724,0,1.307724,14.00003,100,0.1383615,0,3.025389,0,13.23006
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.505749,78.4185,46.25554,1.873304,1.873304,0,0,0,1.873304,187.1426,1.53385,0,0,3.505749,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1383615,2.060634,2.804599,0,14.13102
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.669845,63.07706,49.38065,0,0,0,0,0,0,0,1.669845,0,0,1.669845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383615,0,1.335876,0,12.29512
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.380087,72.05425,51.2347,2.004879,2.004879,0,-1,0,2.004879,118.7148,0.2696882,0,0,2.380087,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1383615,2.205367,1.90407,0,13.00536
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.583153,65.04089,51.87501,0.1688676,0.1688676,0,-1,0,0.1688676,937.5112,1.405398,0,0,1.583153,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1383615,0.1857544,1.266522,0,12.20843
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.292406,63.14999,52.54399,0,0,0,-1,0,0,0,1.292406,0,0,1.292406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383615,0,1.033925,0,11.91768
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.289654,53.61487,51.38761,0,0,0,-1,0,0,0,0.289654,0,0,0.289654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383615,0,0.2317232,0,10.91493
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1307728,49.22025,48.24338,1.888676,1.888676,0,-1,0,1.888676,6.924049,0,0,0,0.1307728,1.98808,1.888676,0,0,0,10.62527,0,1.857307,-1.857307,12.04225,86.01593,0.1383615,2.077543,0.1046183,0,10.75605
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1197087,46.13819,45.26162,2.66127,2.66127,0,-1,0,2.66127,4.498181,0,0,0,0.1197087,2.801337,2.66127,0,0,2.063674,8.767967,0,2.681628,-2.681628,9.21557,65.82537,0.1383615,2.927397,0.095767,0,8.887676
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006718743,43.0831,43.03485,2.456588,2.456588,0,-1,0,2.456588,0.273499,0,0,0,0.006718743,2.585882,2.456588,0,0,5.043261,6.086339,0,2.579163,-2.579163,6.496894,46.40629,0.1383615,2.702246,0.005374995,0,6.093058
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,40.91321,40.91321,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.908998,3.507176,0,1.092079,-1.092079,5.345742,38.18379,0.1383615,1.141223,0,0,3.507176
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,38.78202,38.78202,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.122419,2.415097,0,0.06700285,-0.06700285,5.275115,37.67931,0.1383615,0.07001798,0,0,2.415097
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,36.92797,36.92797,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.196867,2.348094,0,0.07705159,-0.07705159,5.193895,37.09917,0.1383615,0.08051891,0,0,2.348094
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,35.53266,35.53266,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.282479,2.271043,0,0.7488129,-0.7488129,4.404577,31.4612,0.1383615,0.7825094,0,0,2.271043
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,34.10868,34.10868,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11449,1.52223,0,0.02387963,-0.02387963,4.379405,31.2814,0.1383615,0.02495421,0,0,1.52223
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,32.90451,32.90451,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.14103,1.49835,0,0.03111462,-0.03111462,4.346608,31.04714,0.1383615,0.03251478,0,0,1.49835
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1372173,32.67211,31.74812,0.329554,0.329554,0,-1,0,0.329554,41.63726,0,0,0,0.1372173,0.3468989,0.329554,0,0,10.1756,1.467236,0,0.2096817,-0.2096817,4.125584,29.4684,0.1383615,0.3625094,0.1097738,0,1.604453
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1476192,31.5504,30.56306,0.4740055,0.4740055,0,-1,0,0.4740055,31.14294,0,5.551115E-17,0,0.1476192,0.4989532,0.4740055,0,0,10.40858,1.257554,0,0.3513339,-0.3513339,3.755245,26.82313,0.1383615,0.5214061,0.1180954,0,1.405173
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3720076,32.14264,29.64559,0.2757888,0.2757888,0,0,0,0.2757888,134.8886,0,0,0,0.3720076,0.290304,0.2757888,0,0,10.79895,0.90622,0.08170356,0,0.08170356,3.832756,27.37678,0.1383585,0.3033677,0.2976061,0,1.278228
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4244064,31.65454,28.81414,0.7331624,0.7331624,0,0,0,0.7331624,57.88709,0,0,0,0.4244064,0.7717499,0.7331624,0,0,10.71725,0.9797532,0,0.3473435,-0.3473435,3.466624,24.76155,0.1383585,0.8064786,0.3395251,0,1.40416
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8139594,33.40197,27.89668,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,86.77071,0,0,0,0.8139594,0,0,3.505263,3.33,11.10318,0.6324098,4.14396,0,4.14396,7.397929,52.84224,0.1384629,1.031864,0.6511675,5,1.446369
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8473212,35.61678,29.80806,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8473212,0,0,3.505263,3.33,6.959223,4.361973,4.177321,0,4.177321,11.36088,81.14901,0.1384908,0,0.6778569,5,5.209294
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.052866,41.76974,34.27115,1.077351,1.077351,0,-1,0,1.077351,97.72733,0,0,0,1.052866,1.134054,1.077351,0,0,2.781902,8.121562,0,0.08118729,-0.08118729,11.2753,80.53773,0.1384908,1.185086,0.842293,0,9.174429
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7775533,44.53219,38.8967,1.314231,1.314231,0,0,0,1.314231,59.16414,0,2.220446E-16,0,0.7775533,1.383401,1.314231,0,0,2.87211,8.040375,0,0.6058474,-0.6058474,10.63669,75.97617,0.1384908,1.445654,0.6220427,0,8.817928
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9695359,50.01888,42.73859,2.004782,2.004782,0,0,0,2.004782,48.36117,0,0,0,0.9695359,2.110297,2.004782,0,0,3.545274,7.434527,0,1.140761,-1.140761,9.434218,67.38714,0.1384908,2.20526,0.7756287,0,8.404063
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9809467,53.55657,46.01661,2.531624,2.531624,0,0,0,2.531624,38.74773,0,0,0,0.9809467,2.664867,2.531624,0,0,4.812786,6.293767,0,1.683921,-1.683921,7.65921,54.70853,0.1384908,2.784786,0.7847574,0,7.274714
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.34461,59.95322,49.16084,2.394341,2.394341,0,0,0,2.394341,56.15782,0,0,0,1.34461,2.520359,2.394341,0,0,6.683809,4.609846,0,1.175749,-1.175749,6.419861,45.85606,0.1384908,2.633775,1.075688,0,5.954456
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8000206,57.29181,50.98622,2.3988,2.3988,0,-1,0,2.3988,33.35087,0,4.440892E-16,0,0.8000206,2.525052,2.3988,0,0,7.990197,3.434097,0,1.725032,-1.725032,4.601519,32.86792,0.1384908,2.63868,0.6400165,0,4.234118
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4662904,55.29065,51.66476,0,0,0,-1,0,0,0,0,0,0,0.4662904,0,0,0,0,9.906898,1.709065,0.4662904,0,0.4662904,5.04388,36.02765,0.1384738,0,0.3730323,0,2.175356
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.2986967,54.64641,52.33374,1.496596,1.496596,0,-1,0,1.496596,19.95841,0,2.220446E-16,0,0.2986967,1.575364,1.496596,0,0,9.440608,2.128726,0,1.276667,-1.276667,3.698155,26.41534,0.1384738,1.646256,0.2389574,0,2.427423
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4756239,54.89468,51.20602,1.714564,1.261299,0,-1,0,1.261299,37.70906,0,0.453265,0.9861955,0.4756239,1.327683,1.261299,0,0,10.85913,0.8520591,0,0.8520591,-0.8520591,2.800006,20,0.1384738,1.88602,0.3804992,0,1.327683
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2349128,49.85252,48.09047,2.688283,0.2231672,0,-1,0,0.2231672,105.2632,0,2.465116,2.912478,0.2349128,0.2349128,0.2231672,0,0,11.80586,0,0,0,0,2.800006,20,0.1384738,2.957112,0.1879302,0,0.2349128
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1413027,46.13382,45.09915,2.254349,0.1342375,0,-1,0,0.1342375,105.2632,0,2.120112,2.452937,0.1413027,0.1413027,0.1342375,0,0,11.80586,0,0,0,0,2.800006,20,0.1384738,2.479784,0.1130421,0,0.1413027
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02564816,43.05654,42.87238,2.513701,0.02436575,0,-1,0,0.02436575,105.2632,0,2.489336,2.760198,0.02564816,0.02564816,0.02436575,0,0,11.80586,0,0,0,0,2.800006,20,0.1384738,2.765071,0.02051853,0,0.02564816
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,40.77942,40.77942,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384738,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384738,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,36.79418,36.79418,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384738,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,35.39886,35.39886,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384738,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,33.97488,33.97488,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384738,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,32.74204,32.74204,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384738,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05507209,31.97405,31.60476,0,0,0,-1,0,0,0,0,0,0,0.05507209,0,0,0,0,11.80586,0,0.05507209,0,0.05507209,2.852252,20.37318,0.1384718,0,0.04405767,0,0.05507209
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3098527,32.51376,30.42926,0.5716923,0.3414467,0,-1,0,0.3414467,90.74702,0,0.2302456,0.522903,0.3098527,0.3594176,0.3414467,0,0,11.75079,0.04956488,0,0.04956488,-0.04956488,2.800006,20,0.1384718,0.6288616,0.2478822,0,0.3594176
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5275567,33.07288,29.5118,0.06089179,0.06089179,0,0,0,0.06089179,866.384,0,0,0,0.5275567,0.06409662,0.06089179,0,0,11.80586,0,0.4634601,0,0.4634601,3.239682,23.14054,0.1384549,0.06698097,0.4220454,0,0.5275567
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.081822,36.11953,28.68034,0.1645879,0.1645879,0,0,0,0.1645879,657.2911,0,0,0,1.081822,0.1732505,0.1645879,0,0,11.3424,0.4171141,0.9085714,0,0.9085714,4.101629,29.29729,0.1384217,0.1810467,0.8654574,0,1.498936
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.891675,41.16537,27.74376,1.172017,1.172017,0,0,0,1.172017,161.4033,0,0,0,1.891675,1.233702,1.172017,0,0,10.43383,1.234828,0.6579724,0,0.6579724,4.725836,33.75591,0.1383977,1.289219,1.51334,0,3.126503
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.343898,55.7237,29.64559,1.411209,1.411209,0,0,0,1.411209,236.9526,0,0,0,3.343898,1.485484,1.411209,0,0,9.775856,1.827003,1.858414,0,1.858414,6.488883,46.34907,0.1383299,1.55233,2.675118,0,5.170901
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.173727,59.46902,34.08001,1.371741,1.371741,0,-1,0,1.371741,231.3649,0,0,0,3.173727,1.443938,1.371741,0,0,7.917442,3.499576,1.729789,0,1.729789,8.129905,58.07063,0.1382668,1.508915,2.538981,0,6.673303
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.256405,77.43578,38.67689,0.7761,0.7761,0,0,0,0.7761,548.4351,0,0,0,4.256405,0.8169474,0.7761,0,0,6.187654,5.056386,3.439458,0,3.439458,11.39286,81.37741,0.1381416,0.85371,3.405124,0,9.312791
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.174546,81.77288,42.47099,1.881916,1.881916,0,0,0,1.881916,221.8242,0,0,0,4.174546,1.980964,1.881916,0,0,2.748196,8.151898,2.193582,0,2.193582,13.47388,96.24178,0.1380619,2.070108,3.339637,0,12.32644
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.598404,78.87817,45.74902,0,0,0,0,0,0,0,3.04379,0,0,3.598404,0,0,0,0,0.5546139,10.12612,0.5546139,0,0.5546139,14.00003,100,0.1380418,0,2.878723,0,13.72453
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.640754,72.01495,48.92192,0,0,0,0,0,0,0,2.640754,0,0,2.640754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380418,0,2.112603,0,13.26603
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.768322,75.64629,50.77596,0,0,0,-1,0,0,0,2.768322,0,0,2.768322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380418,0,2.214658,0,13.3936
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.896835,67.49768,51.44495,2.109561,2.109561,0,-1,0,2.109561,89.91611,0,0,0,1.896835,2.220591,2.109561,0,0,0,10.62527,0,0.3237554,-0.3237554,13.65876,97.56238,0.1380418,2.320517,1.517468,0,12.52211
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9831676,60.03854,52.1426,0.02882308,0.02882308,0,-1,0,0.02882308,3411.043,0.5930994,0,0,0.9831676,0.03034008,0.02882308,0,0,0.3597282,10.30152,0.3597282,0,0.3597282,14.00003,100,0.1380287,0.03170539,0.7865341,0,11.28469
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4967145,54.89581,51.04356,1.194622,1.194622,0,-1,0,1.194622,41.57922,0,0,0,0.4967145,1.257497,1.194622,0,0,0,10.62527,0,0.7607821,-0.7607821,13.19809,94.2719,0.1380287,1.314084,0.3973716,0,11.12199
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2976156,50.16494,47.928,2.196605,2.196605,0,-1,0,2.196605,13.54889,0,4.440892E-16,0,0.2976156,2.312216,2.196605,0,0,0.8453135,9.864492,0,2.0146,-2.0146,11.07452,79.10355,0.1380287,2.416265,0.2380925,0,10.16211
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1188328,45.83381,44.96535,1.181556,1.181556,0,-1,0,1.181556,10.05732,0,2.220446E-16,0,0.1188328,1.243743,1.181556,0,0,3.083758,7.849892,0,1.12491,-1.12491,9.888759,70.63385,0.1380287,1.299711,0.09506624,0,7.968725
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01601578,42.85344,42.73859,0.1471497,0.1471497,0,-1,0,0.1471497,10.884,0,2.775558E-17,0,0.01601578,0.1548945,0.1471497,0,0,4.333658,6.724982,0,0.1388787,-0.1388787,9.742368,69.5882,0.1380287,0.1618647,0.01281263,0,6.740998
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,40.63606,40.63606,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.487967,6.586103,0,1.667357,-1.667357,7.984819,57.03431,0.1380287,1.742388,0,0,6.586103
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,38.48576,38.48576,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.340587,4.918746,0,0.4378831,-0.4378831,7.52325,53.73739,0.1380287,0.4575878,0,0,4.918746
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,36.63171,36.63171,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.827123,4.480863,0,0.1322438,-0.1322438,7.383853,52.7417,0.1380287,0.1381948,0,0,4.480863
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,35.2364,35.2364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.974061,4.348619,0,0,0,7.383853,52.7417,0.1380287,0,0,0,4.348619
