Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,33.81242,33.81242,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.974061,4.348619,0,0.2577023,-0.2577023,7.112211,50.8014,0.1380287,0.2692989,0,0,4.348619
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,32.60824,32.60824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.260397,4.090917,0,0,0,7.112211,50.8014,0.1380287,0,0,0,4.090917
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04199576,31.7522,31.47097,0.8141938,0.8141938,0,-1,0,0.8141938,5.157956,0,0,0,0.04199576,0.8570461,0.8141938,0,0,7.260397,4.090917,0,0.8150503,-0.8150503,6.253072,44.66471,0.1380287,0.8956131,0.03359661,0,4.132913
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1106082,31.03297,30.29546,0.702749,0.702749,0,-1,0,0.702749,15.73936,0,1.110223E-16,0,0.1106082,0.7397358,0.702749,0,0,8.166008,3.275867,0,0.6291276,-0.6291276,5.589914,39.92788,0.1380287,0.7730239,0.08848658,0,3.386475
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3271513,31.5954,29.40667,0.411516,0.411516,0,0,0,0.411516,79.49903,0,0,0,0.3271513,0.4331748,0.411516,0,0,8.865039,2.646739,0,0.1060235,-0.1060235,5.478155,39.1296,0.1380287,0.4526677,0.261721,0,2.973891
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.290399,37.49542,28.54655,0.5864614,0.5864614,0,0,0,0.5864614,220.0314,0,0,0,1.290399,0.6173278,0.5864614,0,0,8.982842,2.540716,0.6730715,0,0.6730715,6.116687,43.69053,0.1380043,0.6451076,1.032319,0,3.831115
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.086089,42.5606,27.62908,1.139216,1.139216,0,0,0,1.139216,183.1161,0,0,0,2.086089,1.199175,1.139216,0,0,8.309772,3.14648,0.8869139,0,0.8869139,6.958087,49.70052,0.1379721,1.253138,1.668871,0,5.232569
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.953471,51.97681,29.5118,0.6555263,0.6555263,0,0,0,0.6555263,450.5495,0,0,0,2.953471,0.6900277,0.6555263,0,0,7.422857,3.944703,2.263443,0,2.263443,9.105378,65.03828,0.1378901,0.721079,2.362777,0,6.898173
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.753142,65.13016,33.89843,1.970653,1.970653,0,-1,0,1.970653,190.4517,0,0,0,3.753142,2.074371,1.970653,0,0,5.159414,5.981802,1.678771,0,1.678771,10.698,76.41413,0.1378293,2.167718,3.002514,0,9.734943
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.38508,67.01561,38.46664,0.5598654,0.5598654,0,0,0,0.5598654,604.6239,0,0,0,3.38508,0.589332,0.5598654,0,0,3.480643,7.492695,2.795748,0,2.795748,13.35028,95.35895,0.1377281,0.6158519,2.708064,0,10.87778
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.410906,72.06039,42.22251,0.7802686,0.7802686,0,0,0,0.7802686,437.1451,1.904675,0,0,3.410906,0.8213354,0.7802686,0,0,0.6848951,10.00887,0.6848951,0,0.6848951,14.00003,100,0.1377034,0.8582954,2.728725,0,13.41978
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.265862,74.62743,45.51009,1.901007,1.901007,0,0,0,1.901007,171.7964,1.264802,0,0,3.265862,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1377034,2.091108,2.612689,0,13.89114
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.450913,80.93194,48.65432,1.299861,1.299861,0,0,0,1.299861,265.4832,2.082639,0,0,3.450913,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1377034,1.429847,2.760731,0,14.07619
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.0733,78.81894,50.53704,1.828396,1.828396,0,-1,0,1.828396,168.0872,1.148672,0,0,3.0733,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1377034,2.011236,2.45864,0,13.69857
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.775547,66.11324,51.2347,0.8450429,0.8450429,0,-1,0,0.8450429,210.1132,0.8860278,0,0,1.775547,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1377034,0.9295471,1.420437,0,12.40082
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.288118,62.45173,51.93235,0.9837418,0.9837418,0,-1,0,0.9837418,130.9407,0.2526007,0,0,1.288118,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1377034,1.082116,1.030495,0,11.91339
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2628601,52.86359,50.85242,0.467636,0.467636,0,-1,0,0.467636,56.2104,0,0,0,0.2628601,0.4922485,0.467636,0,0,0,10.62527,0,0.2293884,-0.2293884,13.75823,98.27289,0.1377034,0.5143996,0.2102881,0,10.88813
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.103753,48.53713,47.76553,3.096033,3.096033,0,-1,0,3.096033,3.351161,0,0,0.07563663,0.103753,3.258982,3.096033,0,0,0.254876,10.39589,0,3.155229,-3.155229,10.43233,74.51648,0.1377034,3.405637,0.08300243,0,10.49964
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.0601705,45.26971,44.83155,1.58395,1.58395,0,-1,0,1.58395,3.798762,0,2.220446E-16,0,0.0601705,1.667316,1.58395,0,0,3.760686,7.240656,0,1.607146,-1.607146,8.738248,62.41593,0.1377034,1.742345,0.0481364,0,7.300827
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007765997,42.66041,42.60479,0.8495926,0.8495926,0,-1,0,0.8495926,0.9140849,0,1.110223E-16,0,0.007765997,0.894308,0.8495926,0,0,5.546403,5.633511,0,0.886542,-0.886542,7.80375,55.74096,0.1377034,0.9345519,0.006212798,0,5.641277
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,40.50227,40.50227,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.53145,4.746969,0,0.5396252,-0.5396252,7.234935,51.67801,0.1377034,0.5639084,0,0,4.746969
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,38.35196,38.35196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.131034,4.207344,0,0,0,7.234935,51.67801,0.1377034,0,0,0,4.207344
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,36.49791,36.49791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.131034,4.207344,0,0,0,7.234935,51.67801,0.1377034,0,0,0,4.207344
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,35.1026,35.1026,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.131034,4.207344,0,0.6889055,-0.6889055,6.508765,46.49109,0.1377034,0.7199063,0,0,4.207344
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,33.67862,33.67862,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.896484,3.518438,0,0.1783611,-0.1783611,6.320756,45.14817,0.1377034,0.1863873,0,0,3.518438
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,32.44577,32.44577,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.094664,3.340077,0,0.2195598,-0.2195598,6.08932,43.49505,0.1377034,0.22944,0,0,3.340077
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.040618,31.58979,31.31805,0.3296596,0.3296596,0,-1,0,0.3296596,12.32119,5.551115E-17,0,0,0.040618,0.3470101,0.3296596,0,0,8.338619,3.120517,0,0.3063921,-0.3063921,5.766354,41.18816,0.1377034,0.3626256,0.0324944,0,3.161135
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1348479,31.08017,30.18078,0.1929942,0.1929942,0,-1,0,0.1929942,69.87151,0,0,0,0.1348479,0.2031517,0.1929942,0,0,8.679054,2.814125,0,0.06830382,-0.06830382,5.694355,40.67389,0.1377034,0.2122936,0.1078783,0,2.948973
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1743295,30.43107,29.27287,0.46114,0.46114,0,0,0,0.46114,37.80403,0,5.551115E-17,0,0.1743295,0.4854105,0.46114,0,0,8.754948,2.745821,0,0.311081,-0.311081,5.366447,38.33169,0.1377034,0.507254,0.1394636,0,2.920151
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.026241,35.44046,28.41275,0,0,0,0,0,0,0,0,0,0,1.026241,0,0,0,0,9.100594,2.43474,1.026241,0,1.026241,6.340025,45.2858,0.1376663,0,0.8209929,0,3.460981
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.613396,38.76263,27.48573,1.781724,1.781724,0,0,0,1.781724,90.55253,0,0,0,1.613396,1.875499,1.781724,0,0,8.074352,3.358357,0,0.2621029,-0.2621029,6.063745,43.31237,0.1376663,1.959897,1.290717,0,4.971754
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.426376,56.14697,29.34933,0,0,0,0,0,0,0,0,0,0,3.426376,0,0,0,0,8.365578,3.096254,3.426376,0,3.426376,9.31429,66.53051,0.1375427,0,2.741101,0,6.52263
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.651103,63.80821,33.70729,3.025515,3.025515,0,-1,0,3.025515,120.6771,0,0,0,3.651103,3.184752,3.025515,0,0,4.939201,6.179993,0.4663509,0,0.4663509,9.756709,69.69064,0.1375259,3.328066,2.920882,0,9.831096
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.388474,66.77547,38.24683,0.9385402,0.9385402,0,0,0,0.9385402,361.0366,0,0,0,3.388474,0.987937,0.9385402,0,0,4.472851,6.599709,2.400537,0,2.400537,12.03406,85.95739,0.1374394,1.032394,2.710779,0,9.988182
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.416383,71.81572,41.98359,0.1306,0.1306,0,0,0,0.1306,2615.913,1.206595,0,0,3.416383,0.1374737,0.1306,0,0,2.072314,8.760192,2.072314,0,2.072314,14.00003,100,0.1373649,0.14366,2.733106,0,12.17657
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.27276,74.38853,45.26162,0.8506942,0.8506942,0,0,0,0.8506942,384.7164,2.377293,0,0,3.27276,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1373649,0.9357637,2.618208,0,13.89804
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.963042,74.87152,48.40585,0.8546897,0.8546897,0,0,0,0.8546897,346.6805,2.063369,0,0,2.963042,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1373649,0.9401587,2.370434,0,13.58832
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.512546,72.34203,50.31723,1.939989,1.939989,0,-1,0,1.939989,129.5134,0.4704521,0,0,2.512546,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1373649,2.133988,2.010036,0,13.13782
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.330763,71.32252,51.04356,0.472876,0.472876,0,-1,0,0.472876,492.8908,1.832998,0,0,2.330763,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1373649,0.5201637,1.86461,0,12.95604
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.191207,61.39819,51.74121,0,0,0,-1,0,0,0,1.191207,0,0,1.191207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373649,0,0.9529653,0,11.81648
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3579788,53.43938,50.68995,1.544814,1.544814,0,-1,0,1.544814,23.17294,0,2.220446E-16,0,0.3579788,1.62612,1.544814,0,0,0,10.62527,0,1.268141,-1.268141,12.66329,90.45189,0.1373649,1.699296,0.286383,0,10.98325
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.2980664,49.83862,47.60306,3.417443,3.33,0,-1,0,3.33,8.950944,0,0.08744338,0.4291877,0.2980664,3.505263,3.33,0,0,1.409046,9.357133,0,3.207197,-3.207197,9.282607,66.30421,0.1373649,3.759188,0.2384531,0,9.655199
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1745446,45.94562,44.66909,0.3781743,0.3781743,0,-1,0,0.3781743,46.15454,0,0,0,0.1745446,0.3980782,0.3781743,0,0,4.972598,6.149936,0,0.2235336,-0.2235336,9.046983,64.62117,0.1373649,0.4159918,0.1396357,0,6.324481
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01397155,42.571,42.47099,0.5502295,0.5502295,0,-1,0,0.5502295,2.539222,0,1.110223E-16,0,0.01397155,0.579189,0.5502295,0,0,5.220969,5.926403,0,0.5652174,-0.5652174,8.451191,60.36553,0.1373649,0.6052525,0.01117724,0,5.940374
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,40.34935,40.34935,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.848988,5.361185,0,3.36315,-3.36315,4.906119,35.04364,0.1373649,3.514492,0,0,5.361185
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,38.19904,38.19904,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.585821,1.998035,0,0.1692585,-0.1692585,4.727705,33.76925,0.1373649,0.1768752,0,0,1.998035
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,36.33545,36.33545,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.773887,1.828776,0,0.3877794,-0.3877794,4.31895,30.84958,0.1373649,0.4052294,0,0,1.828776
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,34.94013,34.94013,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.20475,1.440997,0,0.2337431,-0.2337431,4.072563,29.08968,0.1373649,0.2442615,0,0,1.440997
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,33.54482,33.54482,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.46447,1.207254,0,0.4347004,-0.4347004,3.614348,25.81672,0.1373649,0.4542619,0,0,1.207254
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,32.33109,32.33109,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.94747,0.7725535,0,0.2271249,-0.2271249,3.374938,24.10665,0.1373649,0.2373455,0,0,0.7725535
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05726647,31.58648,31.20337,0.1968953,0.1968953,0,-1,0,0.1968953,29.08474,0,0,0,0.05726647,0.2072582,0.1968953,0,0,11.19983,0.5454286,0,0.1499917,-0.1499917,3.216833,22.97733,0.1373649,0.2165848,0.04581318,0,0.6026951
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1735111,31.23397,30.07565,0.1496192,0.1496192,0,-1,0,0.1496192,115.9685,0,0,0,0.1735111,0.1574939,0.1496192,0,0,11.36649,0.3954369,0.0160172,0,0.0160172,3.232028,23.08587,0.1373643,0.1645811,0.1388089,0,0.568948
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1229909,29.95387,29.13908,0.1535561,0.1535561,0,0,0,0.1535561,80.09507,0,0,0,0.1229909,0.1616381,0.1535561,0,0,11.35047,0.4098524,0,0.03864714,-0.03864714,3.19129,22.79489,0.1373643,0.1689118,0.09839272,0,0.5328433
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3790194,30.83177,28.30762,0,0,0,0,0,0,0,0,0,0,0.3790194,0,0,0,0,11.39341,0.3712053,0.3790194,0,0.3790194,3.55086,25.36323,0.1373507,0,0.3032155,0,0.7502246
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3295238,29.5585,27.3806,1.636794,1.636794,1.25,0,0.50625,1.636794,20.13227,0,0,0,0.3295238,0.4071513,0.3867937,0,0,11.01439,0.7123227,0,0.07762747,-0.07762747,3.469033,24.77876,0.1373507,1.800473,0.263619,5,1.041847
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4118257,31.94794,29.18686,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.4356,0,0,0,0.4118257,0,0,3.505263,3.33,11.10064,0.6346952,3.741826,0,3.741826,7.018841,50.13448,0.13749,1.315523,0.3294605,5,1.046521
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4444627,36.6104,33.54482,0.1975462,0.1975462,0,-1,0,0.1975462,224.9917,0,0,0,0.4444627,0.2079434,0.1975462,0,0,7.358818,4.002338,0.2365193,0,0.2365193,7.243223,51.7372,0.1374815,0.2173009,0.3555702,0,4.446801
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6291133,42.53894,38.03658,1.823178,1.823178,0,0,0,1.823178,34.50641,0,0,0,0.6291133,1.919135,1.823178,0,0,7.122298,4.215206,0,1.290021,-1.290021,5.88342,42.02435,0.1374815,2.005496,0.5032907,0,4.844319
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8341793,47.95359,41.77333,0.5961485,0.5961485,0,0,0,0.5961485,139.9281,0,0,0,0.8341793,0.6275247,0.5961485,0,0,8.555655,2.925184,0.2066546,0,0.2066546,6.07947,43.4247,0.1374741,0.6557633,0.6673434,0,3.759364
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5069054,48.82829,45.05136,0,0,0,0,0,0,0,0,0,0,0.5069054,0,0,0,0,8.349001,3.111173,0.5069054,0,0.5069054,6.560363,46.85964,0.1374559,0,0.4055243,0,3.618079
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1450168,49.30816,48.22426,1.249799,1.249799,0,0,0,1.249799,11.60321,0,2.220446E-16,0,0.1450168,1.315578,1.249799,0,0,7.842095,3.567388,0,1.170561,-1.170561,5.326483,38.04623,0.1374559,1.374779,0.1160134,0,3.712405
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007799867,50.18473,50.12609,0,0,0,-1,0,0,0,0,0,0,0.007799867,0,0,0,0,9.142719,2.396827,0.007799867,0,0.007799867,5.333883,38.09909,0.1374556,0,0.006239893,0,2.404627
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.170538,52.15108,50.85242,2.09148,2.09148,0,-1,0,2.09148,8.153935,0,0,0,0.170538,2.201558,2.09148,0,0,9.134919,2.403847,0,2.03102,-2.03102,3.192999,22.80709,0.1374556,2.300629,0.1364304,0,2.574385
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007102467,51.63265,51.57875,0.9168813,0.3609327,0,-1,0,0.3609327,1.967809,0,0.5559486,0.6530346,0.007102467,0.3799292,0.3609327,0,0,11.39161,0.3728267,0,0.3728267,-0.3728267,2.800006,20,0.1374556,1.008569,0.005681973,0,0.3799292
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04720058,50.89351,50.53704,0,0,0,-1,0,0,0,0,0,0,0.04720058,0,0,0,0,11.80586,0,0.04720058,0,0.04720058,2.844784,20.31985,0.1374539,0,0.03776047,0,0.04720058
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06580396,47.9568,47.46926,0,0,0,-1,0,0,0,0,0,0,0.06580396,0,0,0,0,11.75866,0.04248052,0.06580396,0,0.06580396,2.907211,20.76575,0.1374515,0,0.05264317,0,0.1082845
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03754998,44.83664,44.56396,0.2857903,0.1322914,0,-1,0,0.1322914,28.3843,0,0.1534989,0.2106159,0.03754998,0.1392541,0.1322914,0,0,11.69286,0.1017041,0,0.1017041,-0.1017041,2.800006,20,0.1374515,0.3143693,0.03003999,0,0.1392541
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008725646,42.39959,42.3372,0,0,0,-1,0,0,0,0,0,0,0.008725646,0,0,0,0,11.80586,0,0.008725646,0,0.008725646,2.808284,20.05913,0.1374512,0,0.006980517,0,0.008725646
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,40.23467,40.23467,1.126884,0.007460427,0,-1,0,0.007460427,0,0,1.119423,1.232112,0,0.007853081,0.007460427,0,0,11.79713,0.007853081,0,0.007853081,-0.007853081,2.800006,20,0.1374512,1.239572,0,0,0.007853081
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,38.08436,38.08436,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374512,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,36.23032,36.23032,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374512,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,34.83501,34.83501,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374512,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,33.41102,33.41102,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374512,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,32.1973,32.1973,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374512,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1460985,32.07853,31.09825,0.2206925,0.1387936,0,-1,0,0.1387936,105.2632,0,0.08189888,0.215003,0.1460985,0.1460985,0.1387936,0,0,11.80586,0,0,0,0,2.800006,20,0.1374512,0.2427617,0.1168788,0,0.1460985
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3303254,32.15934,29.94186,0.2857339,0.2857339,0,-1,0,0.2857339,115.6059,0,0,0.2515455,0.3303254,0.3007726,0.2857339,0,0,11.80586,0,0.02955277,0,0.02955277,2.828042,20.20026,0.1374501,0.3143073,0.2642603,0,0.3303254
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5303199,32.57424,29.00528,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,109.6889,0,0,0,0.5303199,0,0,3.505263,3.33,11.77631,0.0265975,3.86032,0,3.86032,6.490263,46.35893,0.1375285,0.5318242,0.4242559,5,0.5569174
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.163087,36.16448,28.16427,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,951.8799,0,0,0,1.163087,0,0,3.505263,3.33,7.915987,3.500885,4.493086,0,4.493086,10.75278,76.80541,0.1375554,0.1344072,0.9304692,5,4.663972
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.634014,38.65031,27.23725,0,0,1.883039,0,0.6790695,0,0,0,0,0,1.634014,0,0,1.883039,1.788887,3.422901,7.544663,3.422901,0,3.422901,14.00003,100,0.1374828,0,1.307212,5,9.178678
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.035564,36.17665,29.05306,1.574077,1.574077,0,0,0,1.574077,65.78867,0,0,0,1.035564,1.656923,1.574077,0,0,0,10.62527,0,0.6213588,-0.6213588,13.34506,95.32166,0.1374828,1.731485,0.8284515,0,11.66084
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.011307,40.52914,33.38235,0,0,0,-1,0,0,0,0.3209085,0,0,1.011307,0,0,0,0,0.6903986,10.00392,0.6903986,0,0.6903986,14.00003,100,0.1374581,0,0.8090457,0,11.01522
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.41134,48.32709,37.84544,0.10076,0.10076,0,0,0,0.10076,1400.695,1.305277,0,0,1.41134,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1374581,0.110836,1.129072,0,12.03661
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.011341,49.10244,41.55353,1.585408,1.585408,0,0,0,1.585408,63.79058,0,0,0,1.011341,1.66885,1.585408,0,0,0,10.62527,0,0.6575094,-0.6575094,13.30695,95.04947,0.1374581,1.743949,0.8090727,0,11.63661
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.037585,52.76503,44.83155,0.9924238,0.9924238,0,0,0,0.9924238,104.5506,0,0,0,1.037585,1.044657,0.9924238,0,0,0.730566,9.967765,0,0.007071233,-0.007071233,13.2995,94.99623,0.1374581,1.091666,0.8300683,0,11.00535
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.143902,57.0028,48.00446,1.533218,1.533218,0,0,0,1.533218,74.60793,0,0,0,1.143902,1.613914,1.533218,0,0,0.7384229,9.960693,0,0.4700115,-0.4700115,12.80406,91.45741,0.1374581,1.68654,0.9151217,0,11.1046
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.122629,67.96895,49.94451,1.953218,1.953218,0,-1,0,1.953218,108.6734,0,0,0,2.122629,2.056019,1.953218,0,0,1.260658,9.490682,0.06661036,0,0.06661036,12.86726,91.90878,0.1374557,2.14854,1.698103,0,11.61331
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.839629,66.08307,50.67084,3.44313,3.33,0,-1,0,3.33,55.24411,0,0.1131305,0.4574436,1.839629,3.505263,3.33,0,0,1.194048,9.550632,0,1.665634,-1.665634,11.11152,79.36786,0.1374557,3.787444,1.471703,0,11.39026
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8079144,57.80639,51.41628,0.66441,0.66441,0,-1,0,0.66441,121.5988,0,0,0,0.8079144,0.699379,0.66441,0,0,3.044752,7.884997,0.1085354,0,0.1085354,11.21449,80.10332,0.1374518,0.730851,0.6463315,0,8.692911
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4492103,53.83377,50.37457,0.03608427,0.03608427,0,-1,0,0.03608427,1244.892,0,0,0,0.4492103,0.03798344,0.03608427,0,0,2.936217,7.982679,0.4112268,0,0.4112268,11.60461,82.88992,0.1374371,0.0396927,0.3593682,0,8.43189
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1346477,48.33552,47.33547,0.5934997,0.5934997,0,-1,0,0.5934997,22.68707,0,1.110223E-16,0,0.1346477,0.6247366,0.5934997,0,0,2.52499,8.352783,0,0.4900889,-0.4900889,11.08801,79.19994,0.1374371,0.6528497,0.1077181,0,8.487431
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1668918,45.6484,44.43016,1.097149,1.097149,0,-1,0,1.097149,15.2114,0,0,0,0.1668918,1.154894,1.097149,0,0,3.069533,7.862694,0,0.988002,-0.988002,10.04657,71.76105,0.1374371,1.206864,0.1335134,0,8.029586
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02038086,42.39691,42.25118,1.418935,1.418935,0,-1,0,1.418935,1.436349,0,0,0,0.02038086,1.493616,1.418935,0,0,4.167313,6.874692,0,1.473235,-1.473235,8.493642,60.66875,0.1374371,1.560828,0.01630469,0,6.895073
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,40.12954,40.12954,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.804241,5.401458,0,3.505263,-3.505263,4.79877,34.27686,0.1374371,6.113368,0,0,5.401458
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,37.97924,37.97924,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.698977,1.896194,0,0.3410745,-0.3410745,4.439246,31.70884,0.1374371,0.3564229,0,0,1.896194
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,36.12519,36.12519,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,10.07795,1.55512,0,0.7465526,-0.7465526,3.65231,26.08788,0.1374371,0.7801475,0,0,1.55512
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,34.72988,34.72988,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.90745,0.8085673,0,0.1523089,-0.1523089,3.491763,24.94111,0.1374371,0.1591628,0,0,0.8085673
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,33.3059,33.3059,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,11.07668,0.6562584,0,0.2393135,-0.2393135,3.239504,23.13927,0.1374371,0.2500826,0,0,0.6562584
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,32.09217,32.09217,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,11.34259,0.416945,0,0.3272688,-0.3272688,2.894532,20.67519,0.1374371,0.3419959,0,0,0.416945
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1449006,31.9647,30.99312,0,0,0,-1,0,0,0,0,0,0,0.1449006,0,0,0,0,11.70622,0.08967614,0.1449006,0,0.1449006,3.031997,21.65708,0.1374319,0,0.1159205,0,0.2345768
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1405095,30.77215,29.83673,0.4313731,0.3425664,0,-1,0,0.3425664,41.01672,0,0.08880671,0.2387312,0.1405095,0.3605962,0.3425664,0,0,11.56132,0.2200867,0,0.2200867,-0.2200867,2.800006,20,0.1374319,0.4745104,0.1124076,0,0.3605962
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.195509,30.18762,28.8906,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,19.94657,0,0,0,0.195509,0,0,3.505263,3.33,11.80586,0,3.525509,0,3.525509,6.144597,43.88989,0.1375612,1.07818,0.1564072,5,0.195509
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4883704,31.29185,28.03047,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.41786,0,0,0,0.4883704,0,0,3.505263,3.33,8.280352,3.172958,3.81837,0,3.81837,9.767021,69.7643,0.1376588,0.7851859,0.3906963,5,3.661329
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6612352,31.54507,27.12256,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,79.89668,4.440892E-16,0,0,0.6612352,0,0,3.505263,3.33,4.461981,6.609491,3.991235,0,3.991235,13.55344,96.81009,0.137759,0.9103741,0.5289882,5,7.270727
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4715964,32.08366,28.91927,1.437292,1.437292,0,0,0,1.437292,32.81144,0,0,0,0.4715964,1.512939,1.437292,0,0,0.4707456,10.2016,0,1.041343,-1.041343,12.45577,88.96959,0.137759,1.581022,0.3772771,0,10.6732
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8831352,39.41777,33.21989,0.2519088,0.2519088,0,-1,0,0.2519088,350.5773,0,0,0,0.8831352,0.2651672,0.2519088,0,0,1.627793,9.16026,0.617968,0,0.617968,13.04202,93.15713,0.1377368,0.2770997,0.7065082,0,10.0434
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.514943,48.95109,37.6543,0.7559174,0.7559174,0,0,0,0.7559174,200.4111,0,0,0,1.514943,0.7957025,0.7559174,0,0,1.009825,9.716432,0.71924,0,0.71924,13.72435,98.03091,0.1377111,0.8315091,1.211954,0,11.23137
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.407563,52.05518,41.34327,2.459884,2.459884,0,0,0,2.459884,57.2207,0,4.440892E-16,0,1.407563,2.589352,2.459884,0,0,0.2905854,10.36375,0,1.181789,-1.181789,12.47864,89.13297,0.1377111,2.705872,1.12605,0,11.77131
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.095794,53.04404,44.64997,0,0,0,0,0,0,0,0,0,0,1.095794,0,0,0,0,1.603684,9.181958,1.095794,0,1.095794,13.5182,96.55839,0.137672,0,0.8766353,0,10.27775
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9132875,54.89632,47.81332,1.145771,1.145771,0,0,0,1.145771,79.7094,0,0,0,0.9132875,1.206075,1.145771,0,0,0.50789,10.16817,0,0.2927876,-0.2927876,13.20958,94.35393,0.137672,1.260348,0.73063,0,11.08146
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.695925,63.7272,49.75337,0.7013755,0.7013755,0,-1,0,0.7013755,241.7999,0.1244256,0,0,1.695925,0.73829,0.7013755,0,0,0.8332096,9.875385,0.8332096,0,0.8332096,14.00003,100,0.1376422,0.771513,1.35674,0,11.57131
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.069785,59.04132,50.50837,0.8153943,0.8153943,0,-1,0,0.8153943,131.1984,0.2114747,0,0,1.069785,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1376422,0.8969338,0.8558276,0,11.69506
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2892983,53.47629,51.25381,2.213145,2.213145,0,-1,0,2.213145,13.07182,0,4.440892E-16,0,0.2892983,2.329626,2.213145,0,0,0,10.62527,0,2.040328,-2.040328,11.84933,84.63793,0.1376422,2.434459,0.2314386,0,10.91457
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2041197,51.76251,50.2121,0.6921148,0.6921148,0,-1,0,0.6921148,29.49217,1.110223E-16,0,0,0.2041197,0.7285419,0.6921148,0,0,2.267031,8.584947,0,0.5244222,-0.5244222,11.29654,80.68944,0.1376422,0.7613263,0.1632958,0,8.789066
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2783096,49.28147,47.20167,2.194612,2.194612,0,-1,0,2.194612,12.68149,0,4.440892E-16,0,0.2783096,2.310118,2.194612,0,0,2.849722,8.060524,0,2.031809,-2.031809,9.15483,65.39151,0.1376422,2.414073,0.2226477,0,8.338834
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04385908,44.64314,44.32504,0.7942302,0.7942302,0,-1,0,0.7942302,5.522212,0,1.110223E-16,0,0.04385908,0.8360318,0.7942302,0,0,5.107287,6.028716,0,0.7921727,-0.7921727,8.319806,59.42707,0.1376422,0.8736532,0.03508726,0,6.072575
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003537664,42.17131,42.14606,0,0,0,-1,0,0,0,0,0,0,0.003537664,0,0,0,0,5.987479,5.236543,0.003537664,0,0.003537664,8.323163,59.45104,0.1376421,0,0.002830131,0,5.240081
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,40.02442,40.02442,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.983942,5.239727,0,0.9603362,-0.9603362,7.310879,52.22046,0.1376421,1.003551,0,0,5.239727
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,37.87411,37.87411,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.050982,4.279391,0,0.07100196,-0.07100196,7.236037,51.68587,0.1376421,0.07419705,0,0,4.279391
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,36.02007,36.02007,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.129873,4.208389,0,0.2615402,-0.2615402,6.960349,49.71668,0.1376421,0.2733095,0,0,4.208389
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,34.6152,34.6152,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.420473,3.946848,0,0.1728926,-0.1728926,6.778104,48.41494,0.1376421,0.1806728,0,0,3.946848
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,33.19122,33.19122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.612576,3.773956,0,0,0,6.778104,48.41494,0.1376421,0,0,0,3.773956
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,31.98704,31.98704,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.612576,3.773956,0,0.01556804,-0.01556804,6.761694,48.29772,0.1376421,0.0162686,0,0,3.773956
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1329679,31.77856,30.88799,0.4666834,0.4666834,0,-1,0,0.4666834,28.4921,0,5.551115E-17,0,0.1329679,0.4912457,0.4666834,0,0,7.629874,3.758388,0,0.3582778,-0.3582778,6.384036,45.60017,0.1376421,0.5133517,0.1063743,0,3.891356
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09301399,30.36845,29.75072,0.2669427,0.2669427,0,-1,0,0.2669427,34.84418,0,0,0,0.09301399,0.2809923,0.2669427,0,0,8.02796,3.40011,0,0.1879783,-0.1879783,6.18589,44.18484,0.1376421,0.2936369,0.07441119,0,3.493124
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4789921,31.99782,28.78547,0.7671999,0.7671999,0,0,0,0.7671999,62.4338,0,0,0,0.4789921,0.8075789,0.7671999,0,0,8.236825,3.212132,0,0.3285868,-0.3285868,5.839529,41.71084,0.1376421,0.8439199,0.3831937,0,3.691124
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8210642,33.48136,27.92535,0.5831679,0.5831679,0,0,0,0.5831679,140.7938,0,0,0,0.8210642,0.613861,0.5831679,0,0,8.601921,2.883545,0.2072032,0,0.2072032,6.036099,43.11491,0.1376347,0.6414847,0.6568514,0,3.704609
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.016445,33.91363,27.01744,2.120098,2.120098,0,0,0,2.120098,47.94333,0,0,0,1.016445,2.231682,2.120098,0,0,8.394718,3.070028,0,1.215236,-1.215236,4.755128,33.96513,0.1376347,2.332107,0.8131564,0,4.086473
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.389511,38.48055,28.78547,1.950325,1.950325,4.751628,0,1.462194,1.950325,71.24509,0,0,0,1.389511,0,0,2.801302,2.661237,9.744981,1.854792,4.050748,0,4.050748,8.598004,61.4142,0.1377655,2.145358,1.111609,5,3.244303
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.673254,63.21537,33.05742,1.032601,1.032601,0,-1,0,1.032601,355.7282,0,0,0,3.673254,1.086949,1.032601,0,0,5.694232,5.500465,2.586305,0,2.586305,11.05159,78.93977,0.1376732,1.135862,2.938603,0,9.173719
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.132087,74.19433,37.47272,1.8533,1.8533,0,0,0,1.8533,222.9583,0,0,0,4.132087,1.950842,1.8533,0,0,3.107927,7.82814,2.181244,0,2.181244,13.1209,93.72052,0.1375954,2.03863,3.305669,0,11.96023
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.352823,60.0823,41.18081,1.808634,1.808634,0,0,0,1.808634,130.0885,0,0,0,2.352823,1.903825,1.808634,0,0,0.9266828,9.79126,0.4489986,0,0.4489986,13.54686,96.76307,0.1375794,1.989497,1.882259,0,12.14408
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.076085,61.27507,44.45883,1.411405,1.411405,0,0,0,1.411405,147.0934,0.1127107,0,0,2.076085,1.48569,1.411405,0,0,0.4776842,10.19536,0.4776842,0,0.4776842,14.00003,100,0.1375624,1.552546,1.660868,0,12.27144
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.29142,57.84904,47.63173,1.53291,1.53291,0,0,0,1.53291,84.2463,0,0,0,1.29142,1.613589,1.53291,0,0,0,10.62527,0,0.3221695,-0.3221695,13.66043,97.57432,0.1375624,1.686201,1.033136,0,11.91669
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.131161,58.55478,49.56223,1.185484,1.185484,0,-1,0,1.185484,95.41763,0,0,0,1.131161,1.247878,1.185484,0,0,0.3579661,10.3031,0,0.1167173,-0.1167173,13.5374,96.69553,0.1375624,1.304033,0.9049288,0,11.43427
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.688833,64.31934,50.3459,1.507496,1.507496,0,-1,0,1.507496,112.029,0,0,0,1.688833,1.586838,1.507496,0,0,0.487652,10.18639,0.1019948,0,0.1019948,13.63416,97.38667,0.1375588,1.658246,1.351066,0,11.87522
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8717201,58.005,51.1009,2.15131,2.15131,0,-1,0,2.15131,40.52044,0,0,0,0.8717201,2.264537,2.15131,0,0,0.3856571,10.27818,0,1.392816,-1.392816,12.166,86.89986,0.1375588,2.366441,0.6973761,0,11.1499
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4558849,53.58304,50.07831,0,0,0,-1,0,0,0,0,0,0,0.4558849,0,0,0,0,1.933231,8.885366,0.4558849,0,0.4558849,12.59849,89.98907,0.1375426,0,0.3647079,0,9.341251
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.315523,49.44744,47.08699,0,0,0,-1,0,0,0,0,0,0,0.315523,0,0,0,0,1.477346,9.295663,0.315523,0,0.315523,12.89783,92.12714,0.1375313,0,0.2524184,0,9.611186
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1715983,45.47108,44.21991,1.601204,1.601204,0,-1,0,1.601204,10.71683,0,0,0,0.1715983,1.685478,1.601204,0,0,1.161823,9.579634,0,1.513879,-1.513879,11.30206,80.72882,0.1375313,1.761324,0.1372787,0,9.751232
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002657102,42.05989,42.04093,3.730391,3.33,0,-1,0,3.33,0.07979286,0,0.4003905,0.7734295,0.002657102,3.505263,3.33,0,0,2.843911,8.065754,0,3.502606,-3.502606,7.609986,54.35693,0.1375313,4.103429,0.002125682,0,8.068411
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,39.91929,39.91929,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.735696,4.563148,0,0.3463395,-0.3463395,7.244912,51.74927,0.1375313,0.3619247,0,0,4.563148
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,37.76898,37.76898,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.120517,4.216809,0,0.3817351,-0.3817351,6.842528,48.8751,0.1375313,0.3989132,0,0,4.216809
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,35.90538,35.90538,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.544667,3.835073,0,0.653805,-0.653805,6.153357,43.95246,0.1375313,0.6832262,0,0,3.835073
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,34.51007,34.51007,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.271117,3.181268,0,0.5974707,-0.5974707,5.523568,39.45398,0.1375313,0.6243569,0,0,3.181268
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,33.08609,33.08609,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.934974,2.583798,0,0.2982139,-0.2982139,5.209223,37.20866,0.1375313,0.3116335,0,0,2.583798
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,31.85324,31.85324,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.266322,2.285584,0,0.2630905,-0.2630905,4.931901,35.22779,0.1375313,0.2749296,0,0,2.285584
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03902053,31.01435,30.7542,0,0,0,-1,0,0,0,0,0,0,0.03902053,0,0,0,0,9.558645,2.022494,0.03902053,0,0.03902053,4.968919,35.49221,0.13753,0,0.03121642,0,2.061514
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09093309,30.2203,29.61692,0.07334878,0.07334878,0,-1,0,0.07334878,123.9735,0,0,0,0.09093309,0.07720925,0.07334878,0,0,9.519625,2.057612,0.01372384,0,0.01372384,4.981939,35.58521,0.1375295,0.08068366,0.07274647,0,2.148545
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1441607,29.60473,28.65167,0.08766364,0.08766364,0,0,0,0.08766364,164.4476,0,0,0,0.1441607,0.09227751,0.08766364,0,0,9.5059,2.069963,0.0518832,0,0.0518832,5.031159,35.93678,0.1375276,0.09643,0.1153286,0,2.214124
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.316626,36.88822,27.79155,0.3449521,0.3449521,0,0,0,0.3449521,381.6839,0,0,0,1.316626,0.3631074,0.3449521,0,0,9.454018,2.116658,0.953519,0,0.953519,5.935747,42.39811,0.1374937,0.3794473,1.053301,0,3.433285
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.388224,44.15087,26.88364,0.7856723,0.7856723,0,0,0,0.7856723,303.972,0,0,0,2.388224,0.8270234,0.7856723,0,0,8.500499,2.974825,1.561201,0,1.561201,7.416832,52.97726,0.1374382,0.8642395,1.910579,0,5.36305
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.720487,48.93613,28.65167,2.641253,2.641253,0,0,0,2.641253,102.9998,4.440892E-16,0,0,2.720487,2.780267,2.641253,0,0,6.939298,4.379906,0,0.05978025,-0.05978025,7.353818,52.52716,0.1374382,2.905379,2.176389,0,7.100393
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.17634,58.07307,32.90451,2.535264,2.535264,0,-1,0,2.535264,125.2863,0,0,0,3.17634,2.668699,2.535264,0,0,7.005721,4.320126,0.5076404,0,0.5076404,7.835408,55.96709,0.1374201,2.788791,2.541072,0,7.496465
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.402825,65.75179,37.31025,0.5431021,0.5431021,0,0,0,0.5431021,626.5534,0,0,0,3.402825,0.5716864,0.5431021,0,0,6.49808,4.777002,2.831138,0,2.831138,10.52126,75.15172,0.1373196,0.5974123,2.72226,0,8.179827
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.44091,70.78053,40.961,2.191977,2.191977,0,0,0,2.191977,156.9775,0,0,0,3.44091,2.307344,2.191977,0,0,3.666942,7.325027,1.133567,0,1.133567,11.59666,82.8331,0.1372794,2.411174,2.752728,0,10.76594
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.302849,73.46038,44.2677,1.180134,1.180134,0,0,0,1.180134,279.8707,0,0,0,3.302849,1.242246,1.180134,0,0,2.533375,8.345237,2.060603,0,2.060603,13.55152,96.79636,0.1372064,1.298147,2.642279,0,11.64809
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.996429,74.07466,47.46926,0.1579596,0.1579596,0,0,0,0.1579596,1896.959,2.357383,0,0,2.996429,0.1662733,0.1579596,0,0,0.4727724,10.19978,0.4727724,0,0.4727724,14.00003,100,0.1371896,0.1737556,2.397143,0,13.19621
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.548937,71.6264,49.39977,0,0,0,-1,0,0,0,2.548937,0,0,2.548937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371896,0,2.03915,0,13.17421
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.950358,66.58141,50.18343,0,0,0,-1,0,0,0,1.950358,0,0,1.950358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371896,0,1.560286,0,12.57563
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.1881,60.51133,50.93843,0,0,0,-1,0,0,0,1.1881,0,0,1.1881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371896,0,0.9504797,0,11.81337
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3096272,52.30474,49.94451,0.7810097,0.7810097,0,-1,0,0.7810097,39.64448,0,0,0,0.3096272,0.8221155,0.7810097,0,0,0,10.62527,0,0.5124883,-0.5124883,13.45982,96.14137,0.1371896,0.8591107,0.2477018,0,10.9349
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09657383,47.66736,46.95319,0.5722794,0.5722794,0,-1,0,0.5722794,16.87529,0,0,0,0.09657383,0.6023994,0.5722794,0,0,0.5694314,10.11279,0,0.5058256,-0.5058256,12.92663,92.33289,0.1371896,0.6295074,0.07725906,0,10.20936
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05724079,44.5009,44.08611,2.78612,2.78612,0,-1,0,2.78612,2.054499,0,4.440892E-16,0,0.05724079,2.932758,2.78612,0,0,1.13146,9.60696,0,2.875517,-2.875517,9.89557,70.6825,0.1371896,3.064732,0.04579264,0,9.664201
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02037447,42.0525,41.90713,0,0,0,-1,0,0,0,0,0,0,0.02037447,0,0,0,0,4.326478,6.731443,0.02037447,0,0.02037447,9.914899,70.82056,0.1371889,0,0.01629957,0,6.751818
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,39.80461,39.80461,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.306104,6.749781,0,0.8525615,-0.8525615,9.01622,64.40144,0.1371889,0.8909268,0,0,6.749781
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,37.6543,37.6543,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.253395,5.897219,0,0.1039572,-0.1039572,8.90664,63.61873,0.1371889,0.1086353,0,0,5.897219
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,35.82893,35.82893,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.368903,5.793262,0,0.04134795,-0.04134795,8.863055,63.30741,0.1371889,0.04320861,0,0,5.793262
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,34.40495,34.40495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.414845,5.751914,0,0,0,8.863055,63.30741,0.1371889,0,0,0,5.751914
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,32.95229,32.95229,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.414845,5.751914,0,0.1907875,-0.1907875,8.661947,61.87093,0.1371889,0.1993729,0,0,5.751914
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,31.74812,31.74812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.626831,5.561126,0,0,0,8.661947,61.87093,0.1371889,0,0,0,5.561126
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03869234,30.89729,30.63951,0,0,0,-1,0,0,0,0,0,0,0.03869234,0,0,0,0,5.626831,5.561126,0.03869234,0,0.03869234,8.698654,62.13312,0.1371875,0,0.03095387,0,5.599819
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08757777,30.09246,29.5118,0.299272,0.299272,0,-1,0,0.299272,29.2636,0,0,0,0.08757777,0.3150232,0.299272,0,0,5.588139,5.59595,0,0.2274454,-0.2274454,8.458906,60.42064,0.1371875,0.3291992,0.07006221,0,5.683527
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2699061,30.33874,28.54655,0.3428803,0.3428803,0,0,0,0.3428803,78.71729,0,0,0,0.2699061,0.3609266,0.3428803,0,0,5.840856,5.368504,0,0.09102054,-0.09102054,8.362962,59.73532,0.1371875,0.3771683,0.2159249,0,5.63841
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.202695,35.94811,27.68642,0.3472607,0.3472607,0,0,0,0.3472607,346.3378,0,0,0,1.202695,0.3655376,0.3472607,0,0,5.941989,5.277483,0.8371575,0,0.8371575,9.157159,65.40815,0.1371579,0.3819868,0.9621561,0,6.480179
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.996371,40.91081,26.76896,0.710606,0.710606,0,0,0,0.710606,280.9391,0,0,0,1.996371,0.7480063,0.710606,0,0,5.104832,6.030925,1.248364,0,1.248364,10.34146,73.86743,0.1371137,0.7816666,1.597096,0,8.027296
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.454031,55.39549,28.51788,0,0,0,0,0,0,0,0,0,0,3.454031,0,0,0,0,3.856468,7.154453,3.454031,0,3.454031,13.61824,97.27296,0.1369916,0,2.763224,0,10.60848
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.43206,60.39153,32.76115,0.1554372,0.1554372,0,-1,0,0.1554372,2208.004,2.866004,0,0,3.43206,0.1636181,0.1554372,0,0,0.4024374,10.26308,0.4024374,0,0.4024374,14.00003,100,0.1369774,0.1709809,2.745648,0,13.69514
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.084281,62.27599,37.11911,0.9220561,0.9220561,0,0,0,0.9220561,334.5004,2.113696,0,0,3.084281,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1369774,1.014262,2.467425,0,13.70956
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.911944,55.68638,40.77942,0.8937473,0.8937473,0,0,0,0.8937473,213.9245,0.9711576,0,0,1.911944,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1369774,0.9831221,1.529555,0,12.53722
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.112078,52.57866,44.08611,0,0,0,0,0,0,0,1.112078,0,0,1.112078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369774,0,0.8896623,0,11.73735
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.921086,63.0301,47.27813,1.549944,1.549944,0,0,0,1.549944,123.9455,0.2895662,0,0,1.921086,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1369774,1.704938,1.536869,0,12.54636
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.556349,71.48663,49.21818,0.1472002,0.1472002,0,-1,0,0.1472002,1736.648,2.401402,0,0,2.556349,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1369774,0.1619202,2.045079,0,13.18162
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.286515,69.64458,49.99229,1.116525,1.116525,0,-1,0,1.116525,204.7884,1.111225,0,0,2.286515,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1369774,1.228178,1.829212,0,12.91179
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.195852,60.40421,50.77596,2.097121,2.097121,0,-1,0,2.097121,57.02349,0,0,0,1.195852,2.207496,2.097121,0,0,0,10.62527,0,1.011644,-1.011644,12.93366,92.38311,0.1369774,2.306834,0.9566814,0,11.82113
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3122672,52.16012,49.78204,0,0,0,-1,0,0,0,0,0,0,0.3122672,0,0,0,0,1.124049,9.613629,0.3122672,0,0.3122672,13.2299,94.49912,0.1369664,0,0.2498137,0,9.925897
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3067503,49.10916,46.8194,0,0,0,-1,0,0,0,0,0,0,0.3067503,0,0,0,0,0.8117822,9.89467,0.3067503,0,0.3067503,13.52091,96.57775,0.1369556,0,0.2454003,0,10.20142
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.0544192,44.36543,43.97143,3.771658,3.33,0,-1,0,3.33,1.63421,4.440892E-16,0.4416577,0.8188235,0.0544192,3.505263,3.33,0,0,0.5050318,10.17075,0,3.450844,-3.450844,9.883404,70.5956,0.1369556,4.148824,0.04353536,0,10.22516
