Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009415042,41.85954,41.79245,3.348783,3.33,0,-1,0,3.33,0.282734,4.440892E-16,0.01878304,0.3536613,0.009415042,3.505263,3.33,0,0,4.339303,6.719902,0,3.495848,-3.495848,6.198456,44.2746,0.1369556,3.683661,0.007532034,0,6.729317
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,39.69948,39.69948,3.817836,3.062851,0,-1,0,3.062851,0,0,0.7549849,1.136768,0,3.224053,3.062851,0,0,8.223578,3.224053,0,3.224053,-3.224053,2.800006,20,0.1369556,4.199619,0,0,3.224053
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,37.54918,37.54918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369556,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,35.69513,35.69513,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369556,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,34.27115,34.27115,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369556,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,32.81849,32.81849,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369556,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,31.60476,31.60476,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369556,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04106021,30.77908,30.50572,0.2765486,0.03900719,0,-1,0,0.03900719,105.2632,0,0.2375414,0.296402,0.04106021,0.04106021,0.03900719,0,0,11.80586,0,0,0,0,2.800006,20,0.1369556,0.3042035,0.03284816,0,0.04106021
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09127553,30.01156,29.40667,0.3994071,0.08671175,0,-1,0,0.08671175,105.2632,0,0.3126954,0.4220055,0.09127553,0.09127553,0.08671175,0,0,11.80586,0,0,0,0,2.800006,20,0.1369556,0.4393479,0.07302042,0,0.09127553
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1411733,29.37344,28.44142,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,45.78026,0,0,0,0.1411733,0,0,3.505263,3.33,11.80586,0,3.471173,0,3.471173,6.09305,43.5217,0.1370334,0.3392086,0.1129386,5,0.1411733
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.054363,34.77219,27.5813,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,256.4594,4.440892E-16,0,0,1.054363,0,0,3.505263,3.33,8.334687,3.124056,4.384363,0,4.384363,10.25242,73.23144,0.1370869,0.4522349,0.8434903,5,4.178419
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.241123,42.71069,26.65428,0.714291,0.714291,2.51345,0,0.8511717,0.714291,313.7549,0,0,0,2.241123,0,0,1.799158,1.709201,3.950324,7.069983,3.950324,0,3.950324,14.00003,100,0.1370462,0.7857202,1.792899,5,9.311106
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.321743,53.99024,28.38408,0.8706539,0.8706539,0,0,0,0.8706539,381.5228,2.405265,0,0,3.321743,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1370462,0.9577192,2.657394,0,13.94702
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.32849,59.14814,32.57957,0.09354576,0.09354576,0,-1,0,0.09354576,3558.142,3.230021,0,0,3.32849,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1370462,0.1029003,2.662792,0,13.95376
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.409199,65.33968,36.92797,0.8684096,0.8684096,0,0,0,0.8684096,392.5796,2.495084,0,0,3.409199,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1370462,0.9552506,2.727359,0,14.03447
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.45105,70.37978,40.55961,2.8614,2.8614,0,0,0,2.8614,120.607,0.4390499,0,0,3.45105,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1370462,3.14754,2.76084,0,14.07632
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.314833,73.11981,43.89497,0.3942242,0.3942242,0,0,0,0.3942242,840.8498,2.89986,0,0,3.314833,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1370462,0.4336466,2.651866,0,13.94011
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.747155,82.59127,47.08699,1.797102,1.797102,0,0,0,1.797102,208.511,1.855469,0,0,3.747155,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1370462,1.976812,2.997724,0,14.37243
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.563484,71.3667,49.05572,1.922717,1.922717,0,-1,0,1.922717,133.3261,0.5395708,0,0,2.563484,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1370462,2.114989,2.050787,0,13.18876
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.965545,66.35786,49.8585,2.957414,2.957414,0,-1,0,2.957414,66.46162,0,0,0,1.965545,3.113067,2.957414,0,0,0,10.62527,0,1.147522,-1.147522,12.79043,91.36005,0.1370462,3.253155,1.572436,0,12.59082
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.203176,60.35475,50.67084,0,0,0,-1,0,0,0,0,0,0,1.203176,0,0,0,0,1.275024,9.477752,1.203176,0,1.203176,13.93187,99.51314,0.1370039,0,0.9625409,0,10.68093
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3084672,52.01424,49.66736,0,0,0,-1,0,0,0,0.2366189,0,0,0.3084672,0,0,0,0,0.07184833,10.56061,0.07184833,0,0.07184833,14.00003,100,0.1370014,0,0.2467738,0,10.86908
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09547807,47.4192,46.71427,0.2918092,0.2918092,0,-1,0,0.2918092,32.71935,0,5.551115E-17,0,0.09547807,0.3071676,0.2918092,0,0,0,10.62527,0,0.2116895,-0.2116895,13.77689,98.40614,0.1370014,0.3209901,0.07638246,0,10.72075
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05456605,44.2611,43.8663,1.65769,1.65769,0,-1,0,1.65769,3.291691,0,2.220446E-16,0,0.05456605,1.744937,1.65769,0,0,0.2352105,10.41358,0,1.690371,-1.690371,11.99508,85.67897,0.1370014,1.823459,0.04365284,0,10.46815
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008471781,41.77633,41.716,1.295068,1.295068,0,-1,0,1.295068,0.6541572,0,0,0,0.008471781,1.36323,1.295068,0,0,2.113401,8.723213,0,1.354758,-1.354758,10.56704,75.47871,0.1370014,1.424575,0.006777425,0,8.731686
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,39.59436,39.59436,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.618687,7.368456,0,0.1314432,-0.1314432,10.42849,74.48904,0.1370014,0.1373581,0,0,7.368456
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,37.44405,37.44405,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.764735,7.237012,0,0.414073,-0.414073,9.992016,71.3714,0.1370014,0.4327062,0,0,7.237012
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,35.59,35.59,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.224816,6.822939,0,0.1066251,-0.1066251,9.879622,70.5686,0.1370014,0.1114233,0,0,6.822939
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,34.16602,34.16602,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.343288,6.716314,0,0.4011775,-0.4011775,9.456744,67.54804,0.1370014,0.4192305,0,0,6.716314
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,32.74204,32.74204,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.789042,6.315137,0,0.6463777,-0.6463777,8.775402,62.68132,0.1370014,0.6754647,0,0,6.315137
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,31.52831,31.52831,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.507239,5.668759,0,0.507899,-0.507899,8.24003,58.85724,0.1370014,0.5307544,0,0,5.668759
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05541853,30.79826,30.42926,0.2281632,0.2281632,0,-1,0,0.2281632,24.28899,0,2.775558E-17,0,0.05541853,0.2401718,0.2281632,0,0,6.071571,5.16086,0,0.1847533,-0.1847533,8.045283,57.46619,0.1370014,0.2509795,0.04433483,0,5.216279
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.0898327,29.91565,29.32066,0.4173507,0.4173507,0,-1,0,0.4173507,21.52451,0,5.551115E-17,0,0.0898327,0.4393165,0.4173507,0,0,6.276853,4.976107,0,0.3494838,-0.3494838,7.676895,54.83485,0.1370014,0.4590858,0.07186616,0,5.065939
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1484003,29.33492,28.35541,0.2368139,0.2368139,0,0,0,0.2368139,62.66537,0,2.775558E-17,0,0.1484003,0.2492778,0.2368139,0,0,6.665168,4.626623,0,0.1008775,-0.1008775,7.57056,54.07533,0.1370014,0.2604953,0.1187202,0,4.775023
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.134779,35.24755,27.48573,0.3117148,0.3117148,0,0,0,0.3117148,364.0439,0,0,0,1.134779,0.3281208,0.3117148,0,0,6.777254,4.525746,0.8066579,0,0.8066579,8.335823,59.54148,0.136973,0.3428863,0.907823,0,5.660524
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.28577,42.96091,26.5587,1.573351,1.573351,0,0,0,1.573351,145.2804,0,0,0,2.28577,1.656159,1.573351,0,0,5.970596,5.251738,0.6296112,0,0.6296112,8.933125,63.80791,0.1369508,1.730686,1.828616,0,7.537508
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.713081,48.44352,28.27895,1.585386,1.585386,0,0,0,1.585386,171.1306,0,0,0,2.713081,1.668828,1.585386,0,0,5.340985,5.818388,1.044253,0,1.044253,9.923791,70.88408,0.1369141,1.743925,2.170465,0,8.531468
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.177046,57.54956,32.46489,1.156654,1.156654,0,-1,0,1.156654,274.6756,0,0,0,3.177046,1.21753,1.156654,0,0,4.296731,6.758216,1.959516,0,1.959516,11.78275,84.16234,0.1368453,1.272319,2.541637,0,9.935262
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.411864,65.16412,36.76551,0.927426,0.927426,0,0,0,0.927426,367.8853,0.09841058,0,0,3.411864,0.9762379,0.927426,0,0,2.337216,8.52178,2.337216,0,2.337216,14.00003,100,0.1367633,1.020169,2.729491,0,11.93364
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.235408,79.61055,40.39714,0.09003348,0.09003348,0,0,0,0.09003348,4704.259,4.140636,0,0,4.235408,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1367633,0.09903683,3.388326,0,14.86068
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.320393,72.97505,43.73251,1.810598,1.810598,0,0,0,1.810598,183.3865,1.4145,0,0,3.320393,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1367633,1.991658,2.656314,0,13.94567
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.016309,73.65096,46.95319,2.736781,2.736781,0,0,0,2.736781,110.2138,0.1354869,0,0,3.016309,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1367633,3.010459,2.413047,0,13.64158
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.570172,71.27631,48.92192,1.795278,1.795278,0,-1,0,1.795278,143.1629,0.6804053,0,0,2.570172,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1367633,1.974806,2.056137,0,13.19545
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.97281,66.27532,49.7247,2.285882,2.285882,0,-1,0,2.285882,86.3041,0,0,0,1.97281,2.406191,2.285882,0,0,0,10.62527,0,0.4333816,-0.4333816,13.5432,96.73698,0.1367633,2.51447,1.578248,0,12.59808
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.210697,60.27621,50.53704,0,0,0,-1,0,0,0,0.7291617,0,0,1.210697,0,0,0,0,0.4815351,10.19189,0.4815351,0,0.4815351,14.00003,100,0.1367464,0,0.9685574,0,11.40259
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3158346,51.96437,49.56223,0.520125,0.520125,0,-1,0,0.520125,60.72283,0,1.110223E-16,0,0.3158346,0.5475,0.520125,0,0,0,10.62527,0,0.2316654,-0.2316654,13.75583,98.25574,0.1367464,0.5721374,0.2526677,0,10.94111
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.352219,49.26973,46.63781,0.2903833,0.2903833,0,-1,0,0.2903833,121.2945,0,0,0,0.352219,0.3056666,0.2903833,0,0,0.257406,10.39361,0.04655237,0,0.04655237,13.79999,98.5712,0.1367448,0.3194216,0.2817752,0,10.74583
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06455993,44.27611,43.80896,1.966212,1.966212,0,-1,0,1.966212,3.283467,0,0,0,0.06455993,2.069697,1.966212,0,0,0.2108536,10.43551,0,2.005137,-2.005137,11.68639,83.47408,0.1367448,2.162833,0.05164795,0,10.50007
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009600179,41.72701,41.65865,1.534659,1.534659,0,-1,0,1.534659,0.6255578,0,2.220446E-16,0,0.009600179,1.615431,1.534659,0,0,2.438784,8.430369,0,1.605831,-1.605831,9.993701,71.38343,0.1367448,1.688125,0.007680144,0,8.439969
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,39.53701,39.53701,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.22304,6.824538,0,0.6524541,-0.6524541,9.305954,66.47096,0.1367448,0.6818146,0,0,6.824538
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,37.38671,37.38671,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.947989,6.172084,0,0.2021889,-0.2021889,9.092828,64.94864,0.1367448,0.2112874,0,0,6.172084
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,35.53266,35.53266,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.172643,5.969895,0,0.2437683,-0.2437683,8.835874,63.11325,0.1367448,0.2547379,0,0,5.969895
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,34.10868,34.10868,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.443497,5.726127,0,0.4860747,-0.4860747,8.323505,59.45349,0.1367448,0.5079481,0,0,5.726127
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,32.65602,32.65602,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.98358,5.240052,0,0.5475806,-0.5475806,7.746305,55.33064,0.1367448,0.5722217,0,0,5.240052
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,31.45185,31.45185,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.592003,4.692472,0,0.8853572,-0.8853572,6.813056,48.66459,0.1367448,0.9251983,0,0,4.692472
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07723457,30.88645,30.37192,0.7844267,0.7844267,0,-1,0,0.7844267,9.845989,0,0,0,0.07723457,0.8257124,0.7844267,0,0,7.575733,3.807114,0,0.7484778,-0.7484778,6.024092,43.02914,0.1367448,0.8628694,0.06178766,0,3.884349
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2170266,30.68829,29.2442,0.656935,0.656935,0,-1,0,0.656935,33.03624,0,0,0,0.2170266,0.6915106,0.656935,0,0,8.407375,3.058637,0,0.4744839,-0.4744839,5.523942,39.45665,0.1367448,0.7226285,0.1736213,0,3.275663
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4307901,31.18259,28.30762,0.3995398,0.3995398,0,0,0,0.3995398,107.8216,0,0,0,0.4307901,0.4205682,0.3995398,0,0,8.93458,2.584153,0.01022192,0,0.01022192,5.533639,39.52591,0.1367444,0.4394937,0.3446321,0,3.014943
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9615727,33.92403,27.39972,0.3701914,0.3701914,0,0,0,0.3701914,259.7501,0,0,0,0.9615727,0.3896752,0.3701914,0,0,8.924357,2.593352,0.5718975,0,0.5718975,6.076189,43.40126,0.1367244,0.4072106,0.7692582,0,3.554925
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.323358,43.15562,26.46314,1.466287,1.466287,0,0,0,1.466287,158.4518,0,0,0,2.323358,1.54346,1.466287,0,0,8.35246,3.10806,0.779898,0,0.779898,6.816065,48.68608,0.1366971,1.612915,1.858686,0,5.431418
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.72966,48.45336,28.16427,2.677362,2.677362,0,0,0,2.677362,101.9534,0,0,0,2.72966,2.818275,2.677362,0,0,7.572562,3.809968,0,0.08861518,-0.08861518,6.722656,48.01888,0.1366971,2.945098,2.183728,0,6.539629
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.573164,43.67067,32.33109,2.514796,2.514796,0,-1,0,2.514796,62.55635,0,0,0,1.573164,2.647153,2.514796,0,0,7.671023,3.721353,0,1.073989,-1.073989,5.590572,39.93258,0.1366971,2.766275,1.258531,0,5.294518
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.628892,48.76339,36.63171,2.11182,2.11182,0,0,0,2.11182,77.13216,0,0,0,1.628892,2.222968,2.11182,0,0,8.864345,2.647364,0,0.5940759,-0.5940759,4.964361,35.45965,0.1366971,2.323001,1.303114,0,4.276256
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.137231,48.73146,40.26334,2.725944,2.725944,1.25,0,0.50625,2.725944,41.71879,0,4.440892E-16,0,1.137231,1.553625,1.475944,0,0,9.524429,2.053288,0,0.4163942,-0.4163942,4.525444,32.32453,0.1366971,2.998538,0.9097844,5,3.190519
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.660159,56.62476,43.59871,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,215.8237,0,0,0,1.660159,0,0,3.505263,3.33,9.987089,1.636894,4.99016,0,4.99016,9.259524,66.13933,0.1367573,0.8461423,1.328128,5,3.297054
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.087487,55.27485,46.8194,1.396173,1.396173,4.611975,0,1.424069,1.396173,77.89057,0,0,0,1.087487,0,0,3.215802,3.055012,4.99693,6.128037,4.142499,0,4.142499,13.18944,94.21012,0.1368732,1.53579,0.8699896,5,7.215525
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.515427,61.06426,48.80724,1.673569,1.673569,0,-1,0,1.673569,90.55067,2.220446E-16,0,0,1.515427,1.761651,1.673569,0,0,0.8544307,9.856286,0,0.2462236,-0.2462236,12.9299,92.35625,0.1368732,1.840925,1.212342,0,11.37171
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.137376,67.73935,49.61958,1.198325,1.198325,0,-1,0,1.198325,178.3636,0,0,0,2.137376,1.261395,1.198325,0,0,1.128013,9.610063,0.8759813,0,0.8759813,13.76093,98.29216,0.1368425,1.318157,1.709901,0,11.74744
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.276691,60.75507,50.45103,2.399544,2.399544,0,-1,0,2.399544,53.20559,0,0,0,1.276691,2.525836,2.399544,0,0,0.2520312,10.39845,0,1.249144,-1.249144,12.44422,88.88708,0.1368425,2.639498,1.021353,0,11.67514
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4567472,52.98317,49.48578,1.62774,1.62774,0,-1,0,1.62774,28.0602,0,2.220446E-16,0,0.4567472,1.713411,1.62774,0,0,1.63997,9.149302,0,1.256663,-1.256663,11.11958,79.42539,0.1368425,1.790514,0.3653978,0,9.606049
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3484843,49.18301,46.58047,1.670885,1.670885,0,-1,0,1.670885,20.85627,0,0,0,0.3484843,1.758827,1.670885,0,0,3.036262,7.892638,0,1.410342,-1.410342,9.632945,68.80662,0.1368425,1.837974,0.2787874,0,8.241122
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1189461,44.6526,43.78985,4.453524,3.33,0,-1,0,3.33,3.571954,0,1.123524,1.568877,0.1189461,3.505263,3.33,0,0,4.603309,6.482296,0,3.386317,-3.386317,6.063454,43.3103,0.1368425,4.898877,0.09515686,0,6.601242
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02276427,41.773,41.61087,2.476486,2.476486,0,-1,0,2.476486,0.9192166,0,4.440892E-16,0,0.02276427,2.606827,2.476486,0,0,8.365884,3.095979,0,2.584063,-2.584063,3.339612,23.85432,0.1368425,2.724135,0.01821142,0,3.118743
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,39.50835,39.50835,3.229393,0.4863199,0,-1,0,0.4863199,0,0,2.743073,3.066012,0,0.5119157,0.4863199,0,0,11.23707,0.5119157,0,0.5119157,-0.5119157,2.800006,20,0.1368425,3.552332,0,0,0.5119157
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,37.33892,37.33892,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368425,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,35.48487,35.48487,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368425,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,34.03222,34.03222,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368425,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,32.57957,32.57957,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368425,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,31.39451,31.39451,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368425,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04747908,30.61124,30.29546,0.03377637,0.03377637,0,-1,0,0.03377637,140.5689,0,0,0.02813298,0.04747908,0.03555407,0.03377637,0,0,11.80586,0,0.01192501,0,0.01192501,2.811319,20.08081,0.1368421,0.037154,0.03798326,0,0.04747908
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2941834,31.14977,29.18686,0.5474782,0.2896701,0,-1,0,0.2896701,101.5581,0,0.2578081,0.5361353,0.2941834,0.3049159,0.2896701,0,0,11.79393,0.01073251,0,0.01073251,-0.01073251,2.800006,20,0.1368421,0.602226,0.2353467,0,0.3049159
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1926628,29.49448,28.22161,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,65.52789,0,0,0,0.1926628,0,0,3.505263,3.33,11.80586,0,3.522663,0,3.522663,6.141897,43.87061,0.1369165,0.3234182,0.1541303,5,0.1926628
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6544951,31.70489,27.32326,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,619.8251,0,0,0,0.6544951,0,0,3.505263,3.33,8.283197,3.170397,3.984495,0,3.984495,9.921921,70.87072,0.13696,0.1161529,0.523596,5,3.824892
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6785262,30.89768,26.37712,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,73.74352,4.440892E-16,0,0,0.6785262,0,0,3.505263,3.33,4.298702,6.756442,4.008526,0,4.008526,13.72474,98.03368,0.1370655,1.012128,0.5428209,5,7.434968
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.5992603,32.08006,28.05914,0.478916,0.478916,0,0,0,0.478916,125.1285,0,0,0,0.5992603,0.5041221,0.478916,0,0,0.2901761,10.36412,0.09513826,0,0.09513826,13.815,98.67837,0.1370622,0.5268075,0.4794082,0,10.96338
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.248319,41.07806,32.22596,1.256676,1.256676,0,-1,0,1.256676,99.33502,0,0,0,1.248319,1.322817,1.256676,0,0,0.1950379,10.44974,0,0.07449742,-0.07449742,13.73647,98.11746,0.1370622,1.382344,0.9986554,0,11.69806
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.198813,45.25545,36.52658,1.63116,1.63116,0,0,0,1.63116,73.49447,0,2.220446E-16,0,1.198813,1.717011,1.63116,0,0,0.2778128,10.37524,0,0.5181983,-0.5181983,13.19024,94.21583,0.1370622,1.794277,0.9590502,0,11.57406
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.319696,50.07127,40.15821,0,0,0,0,0,0,0,0.4661072,0,0,1.319696,0,0,0,0,0.8535887,9.857044,0.8535887,0,0.8535887,14.00003,100,0.1370324,0,1.055757,0,11.17674
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.834073,58.02121,43.49358,0.9307372,0.9307372,0,0,0,0.9307372,197.0559,0.8543492,0,0,1.834073,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1370324,1.023811,1.467258,0,12.45935
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.29812,56.92003,46.71427,1.205793,1.205793,0,0,0,1.205793,107.657,0.02886513,0,0,1.29812,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1370324,1.326372,1.038496,0,11.92339
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9100047,55.80276,48.70211,0.2682088,0.2682088,0,-1,0,0.2682088,339.2896,0.6276796,0,0,0.9100047,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1370324,0.2950297,0.7280038,0,11.53528
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.523017,61.92579,49.53357,1.949599,1.949599,0,-1,0,1.949599,78.1195,0,0,0,1.523017,2.05221,1.949599,0,0,0,10.62527,0,0.5291926,-0.5291926,13.44221,96.01559,0.1370324,2.144559,1.218414,0,12.14829
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7299821,56.08122,50.37457,0.06348471,0.06348471,0,-1,0,0.06348471,1149.855,0.07516433,0,0,0.7299821,0.06682602,0.06348471,0,0,0.5879918,10.09608,0.5879918,0,0.5879918,14.00003,100,0.1370119,0.06983318,0.5839857,0,10.82606
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.3998131,52.47967,49.42844,0.2320622,0.2320622,0,-1,0,0.2320622,172.287,0.1555371,0,0,0.3998131,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1370119,0.2552685,0.3198505,0,11.02509
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3036305,48.78483,46.52313,1.771205,1.771205,0,-1,0,1.771205,17.14259,0,2.220446E-16,0,0.3036305,1.864426,1.771205,0,0,0,10.62527,0,1.560796,-1.560796,12.3548,88.24843,0.1370119,1.948326,0.2429044,0,10.9289
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1811157,45.07844,43.76118,1.795567,1.795567,0,-1,0,1.795567,10.08683,0,2.220446E-16,0,0.1811157,1.890071,1.795567,0,0,1.734218,9.064478,0,1.708955,-1.708955,10.55341,75.38133,0.1370119,1.975124,0.1448926,0,9.245594
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03165922,41.80773,41.5822,2.001344,2.001344,0,-1,0,2.001344,1.581898,0,0,0,0.03165922,2.106678,2.001344,0,0,3.633056,7.355524,0,2.075019,-2.075019,8.366146,59.75806,0.1370119,2.201479,0.02532738,0,7.387183
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,39.46056,39.46056,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.938633,5.280504,0,0.74972,-0.74972,7.575872,54.11326,0.1370119,0.7834574,0,0,5.280504
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,37.28158,37.28158,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.771655,4.530785,0,0.6230787,-0.6230787,6.919089,49.42197,0.1370119,0.6511172,0,0,4.530785
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,35.39886,35.39886,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.463965,3.907706,0,0.1661804,-0.1661804,6.74392,48.17076,0.1370119,0.1736585,0,0,3.907706
